time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.6700462698936462,0.0,0.1844298243522644,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.8093408346176147,0.0,0.3411617875099182,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.0,0.4769168198108673,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.7707927823066711,0.0,0.2956752777099609,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.5712358951568604,0.0,0.5834213495254517,284.9950561523437,294.1499938964844,296.45001220703125,293.7968444824219,296.82080078125,296.9732666015625,284.9927978515625,0.0,0.0,0.4183759093284607,0.4183759093284607,1.0,1.0,-2.258678674697876,0.6566932797431946,1.6019853353500366,0.1415889114141464,0.0,0.0,0.0,144.54266357421875,60.0,38293.62109375,0.0,1211.51318359375,0.0,281.2415466308594,283.7352600097656,296.73846435546875,299.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,33018.04296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671873569488525,3.671898126602173,8.996399287752865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1572.8302001953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0019135999027639,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.4326068758964538,0.0,0.0020151324570178,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.4326068758964538,0.0,0.0014883724506944,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.3039238452911377,0.0,0.0020151289645582,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0095587344840168,286.6628723144531,294.1499938964844,296.4369506835937,293.7958374023437,296.28521728515625,296.8241882324219,284.06884765625,0.0,0.0,0.3235557973384857,0.3235557973384857,1.0,1.0,-0.0044172569178044,0.0024212026037275,0.0019960543140769,-0.0180986188352108,0.0,0.0,0.0,-0.0264858584851026,60.0,1957.310302734375,0.0,-2.835150371538475e-05,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.984067473592028e-14,9.986710894013817e-14,4.354387311934535e-19,7.882365767042376e-12,7.882346685084139e-12,1.873580631044859e-17,0.0,0.0,-0.0,0.0,0.0,3.1144332667765035e-23,1.946848735413112e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0007441402995027,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.0013142375973984,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0020314722787588,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0011498240055516,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,0.0024990474339574,286.82427978515625,294.1499938964844,296.4272155761719,293.7951965332031,296.3377990722656,296.7059631347656,283.686279296875,0.0,0.0,0.251025527715683,0.251025527715683,1.0,1.0,-0.0075027411803603,0.0022534902673214,0.0052492506802082,-0.0296999644488096,0.0,0.0,0.0,-0.0441294834017753,60.0,1051.04833984375,0.0,-5.881128799956059e-06,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.521740539816733e-26,-5.384258558723637e-26,-6.263636356141872e-29,3.833379124516732e-18,3.8305766366014025e-18,2.802376641765811e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001003337674774,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001059168207575,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,7.874868606450036e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0001058362031471,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0005005874554626,287.0944519042969,294.1499938964844,296.4054260253906,293.7940979003906,295.3517150878906,295.708984375,283.4620361328125,0.0,0.0,0.0836751833558082,0.0836751833558082,1.0,1.0,0.0009514809353277,5.226719076745212e-05,-0.0010037481551989,-0.0312112849205732,0.0,0.0,0.0,-0.0004607459995895,60.0,250.05889892578125,-0.0,-7.803519253002379e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2420775429197083e-44,-2.6624670822171524e-44,-1.401298464324817e-44,-5.328437800434831e-21,-2.7106375458516348e-21,-2.617800052634804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001003337674774,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001059168207575,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,7.874868606450036e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0001058362031471,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0005005874554626,287.0944519042969,294.1499938964844,296.4054260253906,293.7940979003906,295.3517150878906,295.708984375,283.4620361328125,0.0,0.0,0.0836751833558082,0.0836751833558082,1.0,1.0,0.0009514809353277,5.226719076745212e-05,-0.0010037481551989,-0.0312112849205732,0.0,0.0,0.0,-0.0004607459995895,60.0,250.05889892578125,-0.0,-7.803519253002379e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2420775429197083e-44,-2.6624670822171524e-44,-1.401298464324817e-44,-5.328437800434831e-21,-2.7106375458516348e-21,-2.617800052634804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.898931602947414e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001042508301907,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,7.701796857872978e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0001042477379087,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.000494446081575,287.0460205078125,294.1499938964844,296.3949279785156,293.7937316894531,295.2813415527344,295.77703857421875,283.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325747183524,2.2428299217835963e-08,0.0003257247444707,-0.0299803297966718,0.0,0.0,0.0,-0.0068971975706517,60.0,130.21263122558594,0.0,-7.58669926881339e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3923851625750015e-21,-2.6978475483577824e-21,-2.6945376142172202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,9.851659706328064e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,0.0001037437687045,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,7.662495772819966e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001037435431499,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0004921060753986,287.0389709472656,294.1499938964844,296.3846435546875,293.7934875488281,295.29168701171875,295.9162902832031,283.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498034534975,1.1718788606174256e-08,0.00104979169555,-0.029665408656001,0.0,0.0,0.0,-0.0106070665642619,60.0,68.53738403320312,0.0,-7.514064037650314e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.394799657546605e-21,-2.6973644878047485e-21,-2.697435169741857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.825077722780406e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,0.0001034640299621,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,7.641874253749847e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0001034637461998,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0004907778347842,287.0244445800781,294.1499938964844,296.3647155761719,293.79327392578125,295.3117980957031,296.0978088378906,283.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.135631499948886e-08,0.0010469584958627,-0.0287972204387187,0.0,0.0,0.0,-0.0104426313191652,60.0,32.996849060058594,0.0,-7.473553864656425e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.394745939274403e-21,-2.6973749891211188e-21,-2.697370950153284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.825077722780406e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,0.0001034640299621,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,7.641874253749847e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0001034637461998,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0004907778347842,287.0244445800781,294.1499938964844,296.3647155761719,293.79327392578125,295.3117980957031,296.0978088378906,283.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.135631499948886e-08,0.0010469584958627,-0.0287972204387187,0.0,0.0,0.0,-0.0104426313191652,60.0,32.996849060058594,0.0,-7.473553864656425e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.394745939274403e-21,-2.6973749891211188e-21,-2.697370950153284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.796989616006611e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001031682259053,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,7.620023097842932e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.000103167949419,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004893749137409,287.00946044921875,294.1499938964844,296.3456420898437,293.7934265136719,295.3310852050781,296.1956481933594,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,27.32541847229004,0.0,-7.43086232546375e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3947487665518864e-21,-2.697374383275944e-21,-2.697374383275944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.796989616006611e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.0001031682259053,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,7.620023097842932e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.000103167949419,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004893749137409,287.00946044921875,294.1499938964844,296.3456420898437,293.7934265136719,295.3310852050781,296.1956481933594,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,27.32541847229004,0.0,-7.43086232546375e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3947487665518864e-21,-2.697374383275944e-21,-2.697374383275944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,9.768287418410182e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0001028659607982,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.59769682190381e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0001028656843118,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0004879412299487,286.9940490722656,294.1499938964844,296.3273620605469,293.7938537597656,295.349609375,296.2481384277344,283.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,25.545284271240234,0.0,-7.387364320265989e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.394748362655104e-21,-2.697374181327552e-21,-2.697374181327552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,9.768287418410182e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0001028659607982,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.59769682190381e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0001028656843118,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0004879412299487,286.9940490722656,294.1499938964844,296.3273620605469,293.7938537597656,295.349609375,296.2481384277344,283.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,25.545284271240234,0.0,-7.387364320265989e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.394748362655104e-21,-2.697374181327552e-21,-2.697374181327552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.739762754179536e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001025655656121,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,7.575509516755119e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001025652964017,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.0004865164810325,286.9782409667969,294.1499938964844,296.30975341796875,293.7945251464844,295.3674011230469,296.2725524902344,283.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.029271778918428e-08,0.001037863898091,-0.0260131936520338,0.0,0.0,0.0,-0.0099153611809015,60.0,24.5653018951416,0.0,-7.344262087372044e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.394748362655104e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.739762754179536e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001025655656121,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,7.575509516755119e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001025652964017,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.0004865164810325,286.9782409667969,294.1499938964844,296.30975341796875,293.7945251464844,295.3674011230469,296.2725524902344,283.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.029271778918428e-08,0.001037863898091,-0.0260131936520338,0.0,0.0,0.0,-0.0099153611809015,60.0,24.5653018951416,0.0,-7.344262087372044e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.394748362655104e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.725802374305204e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001024185403366,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,7.564649422420189e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001024182711262,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.000485819124151,286.9701843261719,294.1499938964844,296.3012084960937,293.7948913574219,295.3760070800781,296.2783508300781,283.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118669457881424e-08,0.0010363756446167,-0.0255575533956289,0.0,0.0,0.0,-0.0098290778696537,60.0,24.16203117370605,0.0,-7.323212258825151e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.712107566883788e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.0001022743235807,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,7.553997420473024e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,0.0001022740616463,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004851350968237,286.9620666503906,294.1499938964844,296.29278564453125,293.7953186035156,295.3844299316406,296.2814025878906,283.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947944690225086e-09,0.0010349156800657,-0.0251106005162,0.0,0.0,0.0,-0.0097444420680403,60.0,23.79075813293457,0.0,-7.3025944402616e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.685821714811028e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001019974952214,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.533550524385646e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0001019972405629,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004838221357204,286.94561767578125,294.1499938964844,296.27642822265625,293.79620361328125,295.4008483886719,296.2818908691406,283.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.620235275065171e-09,0.0010321135632693,-0.0242526214569807,0.0,0.0,0.0,-0.009581983089447,60.0,23.47939682006836,0.0,-7.263097501208905e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.685821714811028e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001019974952214,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.533550524385646e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0001019972405629,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004838221357204,286.94561767578125,294.1499938964844,296.27642822265625,293.79620361328125,295.4008483886719,296.2818908691406,283.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.620235275065171e-09,0.0010321135632693,-0.0242526214569807,0.0,0.0,0.0,-0.009581983089447,60.0,23.47939682006836,0.0,-7.263097501208905e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,9.66139923548326e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0001017403046716,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.514552999055013e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0001017400500131,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0004826022486668,286.928955078125,294.1499938964844,296.2605285644531,293.7971496582031,295.41668701171875,296.2771301269531,283.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.98641967773437,0.0,-7.226497444889901e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,9.66139923548326e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0001017403046716,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.514552999055013e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0001017400500131,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0004826022486668,286.928955078125,294.1499938964844,296.2605285644531,293.7971496582031,295.41668701171875,296.2771301269531,283.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.98641967773437,0.0,-7.226497444889901e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.639102063374594e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001015054876916,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.497209298890084e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.000101505233033,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004814885323867,286.9120178222656,294.1499938964844,296.2451171875,293.7980041503906,295.431884765625,296.26904296875,284.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.48375701904297,0.0,-7.193160911356244e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.639102063374594e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001015054876916,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.497209298890084e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.000101505233033,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004814885323867,286.9120178222656,294.1499938964844,296.2451171875,293.7980041503906,295.431884765625,296.26904296875,284.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.48375701904297,0.0,-7.193160911356244e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,9.619096817914397e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.0001012947977869,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,7.481647480744869e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001012945504044,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004804892814718,286.8948974609375,294.1499938964844,296.2300720214844,293.7987976074219,295.4465026855469,296.2588806152344,284.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,22.00232696533203,0.0,-7.163314563740641e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,9.619096817914397e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.0001012947977869,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,7.481647480744869e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001012945504044,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004804892814718,286.8948974609375,294.1499938964844,296.2300720214844,293.7987976074219,295.4465026855469,296.2588806152344,284.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,22.00232696533203,0.0,-7.163314563740641e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.609990229364485e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001011989006656,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,7.4745636084117e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.000101198653283,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0004800344468094,286.8862609863281,294.1499938964844,296.22265625,293.7991027832031,295.4535827636719,296.2532653808594,284.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240375995635,8.674780893613843e-09,0.0010240288684144,-0.0217770300805568,0.0,0.0,0.0,-0.0091132801026105,60.0,21.77198982238769,0.0,-7.14974888182951e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.601453348295764e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0001011089916573,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,7.467922841897234e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001011087515507,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0004796080465894,286.8775634765625,294.1499938964844,296.21533203125,293.79937744140625,295.4605407714844,296.2474670410156,284.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231271153315,8.568330045477524e-09,0.0010231185005977,-0.0214982740581035,0.0,0.0,0.0,-0.0090605076402425,60.0,21.54839134216309,0.0,-7.13704295662865e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,9.586081432644278e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001009471016004,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,7.455964805558324e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001009468614938,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0004788402293343,286.860107421875,294.1499938964844,296.2008361816406,293.7997436523437,295.4740295410156,296.2353515625,284.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376635385332065e-09,0.0010214793728664,-0.0209962781518697,0.0,0.0,0.0,-0.0089654754847288,60.0,21.12000274658203,0.0,-7.114189770618395e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,9.586081432644278e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001009471016004,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,7.455964805558324e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001009468614938,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0004788402293343,286.860107421875,294.1499938964844,296.2008361816406,293.7997436523437,295.4740295410156,296.2353515625,284.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376635385332065e-09,0.0010214793728664,-0.0209962781518697,0.0,0.0,0.0,-0.0089654754847288,60.0,21.12000274658203,0.0,-7.114189770618395e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.572925773682071e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0001008085528155,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,7.445731171173975e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001008083199849,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.000478183152154,286.8424987792969,294.1499938964844,296.1865234375,293.7998046875,295.48699951171875,296.2228088378906,284.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212561297682441e-09,0.0010200763354077,-0.0205666013062,0.0,0.0,0.0,-0.0088841365650296,60.0,20.717863082885746,0.0,-7.094658371897823e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.572925773682071e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0001008085528155,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,7.445731171173975e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001008083199849,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.000478183152154,286.8424987792969,294.1499938964844,296.1865234375,293.7998046875,295.48699951171875,296.2228088378906,284.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212561297682441e-09,0.0010200763354077,-0.0205666013062,0.0,0.0,0.0,-0.0088841365650296,60.0,20.717863082885746,0.0,-7.094658371897823e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.561813931213692e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0001006915263133,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,7.437087333528325e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001006912934826,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0004776281421072,286.8247985839844,294.1499938964844,296.17236328125,293.79949951171875,295.4994506835937,296.2099914550781,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073955726217719e-09,0.0010188909946009,-0.0202036146074533,0.0,0.0,0.0,-0.008815424516797,60.0,20.34066390991211,0.0,-7.078180175312809e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.561813931213692e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0001006915263133,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,7.437087333528325e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001006912934826,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0004776281421072,286.8247985839844,294.1499938964844,296.17236328125,293.79949951171875,295.4994506835937,296.2099914550781,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073955726217719e-09,0.0010188909946009,-0.0202036146074533,0.0,0.0,0.0,-0.008815424516797,60.0,20.34066390991211,0.0,-7.078180175312809e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.552562551107258e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001005940866889,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,7.429889956256375e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001005938611342,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0004771660896949,286.8069763183594,294.1499938964844,296.1582336425781,293.7987670898437,295.51141357421875,296.1969909667969,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013352394104,0.0,0.0,0.0,-0.0087582040578126,60.0,19.98692512512207,0.0,-7.064472384854525e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.552562551107258e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001005940866889,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,7.429889956256375e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001005938611342,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0004771660896949,286.8069763183594,294.1499938964844,296.1582336425781,293.7987670898437,295.51141357421875,296.1969909667969,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013352394104,0.0,0.0,0.0,-0.0087582040578126,60.0,19.98692512512207,0.0,-7.064472384854525e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,9.548574598738924e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001005520825856,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,7.426786760333925e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,0.0001005518570309,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004769668739754,286.79803466796875,294.1499938964844,296.1511535644531,293.7981872558594,295.5172119140625,296.1904296875,284.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,19.8172607421875,0.0,-7.058566353634887e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.544978092890231e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001005142112262,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,7.423989154631272e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,0.0001005139856715,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0004767872742377,286.7890930175781,294.1499938964844,296.14410400390625,293.7975158691406,295.5229187011719,296.1838073730469,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112840265035,60.0,19.653329849243164,0.0,-7.053242256915837e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.53886628849432e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001004498408292,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,7.419234316330403e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,0.0001004496152745,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004764820332638,286.7711486816406,294.1499938964844,296.1298828125,293.7956848144531,295.533935546875,296.1705017089844,284.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.340740203857425,0.0,-7.04419562680414e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.53886628849432e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001004498408292,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,7.419234316330403e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,0.0001004496152745,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004764820332638,286.7711486816406,294.1499938964844,296.1298828125,293.7956848144531,295.533935546875,296.1705017089844,284.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.340740203857425,0.0,-7.04419562680414e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
