time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.534064156468958e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001003992510959,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,7.415497384499758e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001003990328172,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.000476242188597,286.753173828125,294.1499938964844,296.11553955078125,293.7932434082031,295.5444641113281,296.1570129394531,284.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727612327812494e-09,0.0010159292723983,-0.0192965567111969,0.0,0.0,0.0,-0.0086437258869409,60.0,19.04853630065918,0.0,-7.037088067818331e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.534064156468958e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001003992510959,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,7.415497384499758e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001003990328172,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.000476242188597,286.753173828125,294.1499938964844,296.11553955078125,293.7932434082031,295.5444641113281,296.1570129394531,284.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727612327812494e-09,0.0010159292723983,-0.0192965567111969,0.0,0.0,0.0,-0.0086437258869409,60.0,19.04853630065918,0.0,-7.037088067818331e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.530395618639886e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.000100360608485,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.412642298731953e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001003603902063,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0004760590090882,286.73516845703125,294.1499938964844,296.1009826660156,293.7900695800781,295.5545349121094,296.143310546875,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681762781430734e-09,0.0010155371855944,-0.0191764738410711,0.0,0.0,0.0,-0.0086209960281848,60.0,18.77410125732422,0.0,-7.031657389688918e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.530395618639886e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.000100360608485,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.412642298731953e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001003603902063,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0004760590090882,286.73516845703125,294.1499938964844,296.1009826660156,293.7900695800781,295.5545349121094,296.143310546875,284.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681762781430734e-09,0.0010155371855944,-0.0191764738410711,0.0,0.0,0.0,-0.0086209960281848,60.0,18.77410125732422,0.0,-7.031657389688918e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.527707152301446e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.000100332283182,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,7.410549733322114e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0001003320649033,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0004759247531183,286.7171325683594,294.1499938964844,296.0861511230469,293.7861633300781,295.5641174316406,296.1294250488281,284.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,18.51576042175293,0.0,-7.027674087112247e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.527707152301446e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.000100332283182,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,7.410549733322114e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0001003320649033,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0004759247531183,286.7171325683594,294.1499938964844,296.0861511230469,293.7861633300781,295.5641174316406,296.1294250488281,284.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648126576498271e-09,0.0010152495233342,-0.0190883800387382,0.0,0.0,0.0,-0.0086043206974864,60.0,18.51576042175293,0.0,-7.027674087112247e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.52667905949056e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001003214565571,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,7.409750105580315e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0001003212455543,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,0.0004758734430652,286.7081298828125,294.1499938964844,296.07861328125,293.78387451171875,295.5687561035156,296.1223449707031,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546754747629,0.0,0.0,0.0,-0.0085979411378502,60.0,18.39230155944824,0.0,-7.026150683486776e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,9.525844507152216e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0001003126599243,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,7.409099634969607e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001003124416456,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0004758317663799,286.6990966796875,294.1499938964844,296.07098388671875,293.7814025878906,295.5732727050781,296.115234375,284.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.27275276184082,0.0,-7.024910786412877e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.524648339720444e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001003000579657,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,7.408168312394992e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.000100299846963,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0004757721035275,286.6810913085937,294.1499938964844,296.055419921875,293.7757263183594,295.5820007324219,296.1007385253906,284.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.04792022705078,0.0,-7.023131587402531e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.524648339720444e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001003000579657,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,7.408168312394992e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.000100299846963,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0004757721035275,286.6810913085937,294.1499938964844,296.055419921875,293.7757263183594,295.5820007324219,296.1007385253906,284.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.04792022705078,0.0,-7.023131587402531e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.523997869109736e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001002931894618,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,7.407661178149283e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0001002929857349,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0004757396236527,286.6631164550781,294.1499938964844,296.0393981933594,293.76910400390625,295.5902404785156,296.0859069824219,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514973032408e-09,0.0010148509172722,-0.0189663022756576,0.0,0.0,0.0,-0.008581212721765,60.0,17.878564834594727,0.0,-7.022156722769068e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.523997869109736e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001002931894618,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,7.407661178149283e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0001002929857349,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0004757396236527,286.6631164550781,294.1499938964844,296.0393981933594,293.76910400390625,295.5902404785156,296.0859069824219,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514973032408e-09,0.0010148509172722,-0.0189663022756576,0.0,0.0,0.0,-0.008581212721765,60.0,17.878564834594727,0.0,-7.022156722769068e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.52394402702339e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001002926146611,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.407618249999359e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001002924109343,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.000475737004308,286.6451721191406,294.1499938964844,296.0228271484375,293.7614440917969,295.5980529785156,296.0706481933594,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808187723159,60.0,17.713407516479492,0.0,-7.022062931127948e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.52394402702339e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001002926146611,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.407618249999359e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001002924109343,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.000475737004308,286.6451721191406,294.1499938964844,296.0228271484375,293.7614440917969,295.5980529785156,296.0706481933594,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808187723159,60.0,17.713407516479492,0.0,-7.022062931127948e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,9.52453337959014e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.000100298813777,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,7.40807518013753e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001002986100502,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0004757664864882,286.6272888183594,294.1499938964844,296.00567626953125,293.7526550292969,295.6054382324219,296.054931640625,284.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.558229446411133,0.0,-7.022916292953596e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,9.52453337959014e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.000100298813777,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,7.40807518013753e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001002986100502,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0004757664864882,286.6272888183594,294.1499938964844,296.00567626953125,293.7526550292969,295.6054382324219,296.054931640625,284.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.558229446411133,0.0,-7.022916292953596e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.525019413558766e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001003039214992,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.408452074741945e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0001003037177724,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004757907881867,286.6183776855469,294.1499938964844,295.9968566894531,293.7478332519531,295.60894775390625,296.0469055175781,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.48291015625,0.0,-7.023625414603887e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.525616042083128e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001003102006507,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,7.408915553241968e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001003099969238,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0004758206196129,286.6094665527344,294.1499938964844,295.98785400390625,293.74273681640625,295.61236572265625,296.0387268066406,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.409242630004883,0.0,-7.024497961083398e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.526938083581626e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001003241122816,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,7.409942918457091e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001003239158308,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.000475886685308,286.5917053222656,294.1499938964844,295.9693298339844,293.7315368652344,295.6188049316406,296.0218505859375,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.266321182250977,0.0,-7.026433479495608e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.526938083581626e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001003241122816,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,7.409942918457091e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001003239158308,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.000475886685308,286.5917053222656,294.1499938964844,295.9693298339844,293.7315368652344,295.6188049316406,296.0218505859375,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.0010151598835363,-0.019060930237174,0.0,0.0,0.0,-0.0085991248488426,60.0,17.266321182250977,0.0,-7.026433479495608e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.528279770165682e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0001003382203634,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,7.410984835587442e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001003380311885,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0004759537405334,286.5740051269531,294.1499938964844,295.95001220703125,293.71905517578125,295.6247863769531,296.00439453125,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.12810707092285,0.0,-7.02839741961725e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.528279770165682e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0001003382203634,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,7.410984835587442e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001003380311885,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0004759537405334,286.5740051269531,294.1499938964844,295.95001220703125,293.71905517578125,295.6247863769531,296.00439453125,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.12810707092285,0.0,-7.02839741961725e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.529542876407504e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.000100351520814,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,7.411966362269595e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0001003513243631,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0004760168958455,286.5564270019531,294.1499938964844,295.93023681640625,293.7040710449219,295.6303100585937,295.986328125,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.993085861206055,0.0,-7.030246962358433e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.529542876407504e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.000100351520814,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,7.411966362269595e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0001003513243631,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0004760168958455,286.5564270019531,294.1499938964844,295.93023681640625,293.7040710449219,295.6303100585937,295.986328125,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.993085861206055,0.0,-7.030246962358433e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.531148680252954e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001003684155875,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.413213461404666e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001003682264126,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0004760971351061,286.5389404296875,294.1499938964844,295.910400390625,293.6855773925781,295.6353759765625,295.9677429199219,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.859146118164062,0.0,-7.032601700984743e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.531148680252954e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001003684155875,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.413213461404666e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001003682264126,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0004760971351061,286.5389404296875,294.1499938964844,295.910400390625,293.6855773925781,295.6353759765625,295.9677429199219,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.859146118164062,0.0,-7.032601700984743e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.5320341642946e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0001003777360892,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.413901766994968e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001003775469143,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004761414020322,286.5302124023437,294.1499938964844,295.90045166015625,293.67510986328125,295.6377258300781,295.95831298828125,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261189222335,0.0,0.0,0.0,-0.0086303921416401,60.0,16.792314529418945,0.0,-7.033901994191184e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.532972035231067e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001003876095637,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,7.414630817947909e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,0.0001003874203888,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.000476188288303,286.52154541015625,294.1499938964844,295.8905029296875,293.6638488769531,295.6399841308594,295.94879150390625,284.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565806210041,0.0,0.0,0.0,-0.0086361579596996,60.0,16.725399017333984,0.0,-7.035279736555823e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,9.534943819744512e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001004083605948,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,7.416163134621456e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001004081786959,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0004762868047691,286.5042419433594,294.1499938964844,295.8705444335937,293.6390991210937,295.6441650390625,295.9295349121094,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.59123420715332,0.0,-7.038176619289517e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,9.534943819744512e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001004083605948,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,7.416163134621456e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001004081786959,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0004762868047691,286.5042419433594,294.1499938964844,295.8705444335937,293.6390991210937,295.6441650390625,295.9295349121094,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.59123420715332,0.0,-7.038176619289517e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.53698399825953e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,0.0001004298319458,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,7.417748565785587e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001004296500468,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0004763887554872,286.4870910644531,294.1499938964844,295.8505554199219,293.61163330078125,295.6478881835937,295.9100341796875,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.45679473876953,0.0,-7.04117439909169e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.53698399825953e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,0.0001004298319458,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,7.417748565785587e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001004296500468,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0004763887554872,286.4870910644531,294.1499938964844,295.8505554199219,293.61163330078125,295.6478881835937,295.9100341796875,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.45679473876953,0.0,-7.04117439909169e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.53901035245508e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001004511650535,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,7.419323810609058e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001004509831545,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004764900368172,286.4700622558594,294.1499938964844,295.8305358886719,293.5816345214844,295.65118408203125,295.8903503417969,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.321983337402344,0.0,-7.04415370478273e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.53901035245508e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001004511650535,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,7.419323810609058e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001004509831545,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004764900368172,286.4700622558594,294.1499938964844,295.8305358886719,293.5816345214844,295.65118408203125,295.8903503417969,284.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.321983337402344,0.0,-7.04415370478273e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.540947939967737e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0001004715595627,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,7.420829933835194e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0001004713776637,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0004765868652611,286.4531555175781,294.1499938964844,295.8104553222656,293.5494384765625,295.654052734375,295.8705139160156,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.186784744262695,0.0,-7.047002270610393e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.540947939967737e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0001004715595627,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,7.420829933835194e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0001004713776637,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0004765868652611,286.4531555175781,294.1499938964844,295.8104553222656,293.5494384765625,295.654052734375,295.8705139160156,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.186784744262695,0.0,-7.047002270610393e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.541856707073748e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.000100481120171,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,7.421535701723769e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.000100480945548,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0004766322672367,286.4447631835937,294.1499938964844,295.8004150390625,293.5325622558594,295.6553039550781,295.86053466796875,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531955525847e-09,0.0010167406871914,-0.0195451509207487,0.0,0.0,0.0,-0.0086907800287008,60.0,16.119049072265625,0.0,-7.048338090953622e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.54271454247646e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001004901496344,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,7.422202179441229e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001004899750114,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004766751371789,286.4364013671875,294.1499938964844,295.79034423828125,293.5152282714844,295.65643310546875,295.8505249023437,284.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833165227566496e-09,0.0010168316075578,-0.0195729993283748,0.0,0.0,0.0,-0.0086960513144731,60.0,16.05129051208496,0.0,-7.049598593766859e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.54427378019318e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001005065569188,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.42341362638399e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001005063822958,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0004767530481331,286.4197998046875,294.1499938964844,295.7702331542969,293.47930908203125,295.6584777832031,295.8305053710937,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235887706279,0.0,0.0,0.0,-0.0087056281045079,60.0,15.915684700012209,0.0,-7.05188938354695e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
