time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.54427378019318e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001005065569188,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.42341362638399e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001005063822958,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0004767530481331,286.4197998046875,294.1499938964844,295.7702331542969,293.47930908203125,295.6584777832031,295.8305053710937,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235887706279,0.0,0.0,0.0,-0.0087056281045079,60.0,15.915684700012209,0.0,-7.05188938354695e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.545533248456196e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001005198137136,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,7.424392242683098e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001005196390906,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004768159997183,286.4033203125,294.1499938964844,295.7500915527344,293.4418640136719,295.6601257324219,295.8103942871094,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196643993258476,0.0,0.0,0.0,-0.0087133524939417,60.0,15.77979850769043,0.0,-7.053737505202663e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.545533248456196e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001005198137136,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,7.424392242683098e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001005196390906,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004768159997183,286.4033203125,294.1499938964844,295.7500915527344,293.4418640136719,295.6601257324219,295.8103942871094,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196643993258476,0.0,0.0,0.0,-0.0087133524939417,60.0,15.77979850769043,0.0,-7.053737505202663e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.54605420702137e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001005252997856,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,7.424797513522208e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0001005251251626,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0004768420767504,286.3941955566406,294.1499938964844,295.7388000488281,293.4203491210937,295.66082763671875,295.7991027832031,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.8745037157546e-09,0.0010171851608902,-0.0196812637150287,0.0,0.0,0.0,-0.0087165450677275,60.0,15.703680038452148,0.0,-7.054501338643604e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.546455112285912e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001005295125651,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,7.425108196912333e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001005293379421,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0004768621001858,286.38702392578125,294.1499938964844,295.7299194335937,293.4031982421875,295.661376953125,295.7902526855469,284.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879445540481811e-09,0.001017227419652,-0.0196942072361707,0.0,0.0,0.0,-0.0087189953774213,60.0,15.643875122070312,0.0,-7.055087536400606e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.546965156914666e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001005348749458,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.425504009006545e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001005347003228,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0004768875951413,286.370849609375,294.1499938964844,295.7097473144531,293.3635559082031,295.6622314453125,295.77008056640625,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885694763842821e-09,0.0010172808542847,-0.0197105724364519,0.0,0.0,0.0,-0.0087220929563045,60.0,15.508137702941896,0.0,-7.055828632474005e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.546965156914666e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001005348749458,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.425504009006545e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001005347003228,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0004768875951413,286.370849609375,294.1499938964844,295.7097473144531,293.3635559082031,295.6622314453125,295.77008056640625,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885694763842821e-09,0.0010172808542847,-0.0197105724364519,0.0,0.0,0.0,-0.0087220929563045,60.0,15.508137702941896,0.0,-7.055828632474005e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.54698771238327e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001005351077765,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,7.425521471304819e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001005349404294,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0004768887883983,286.36285400390625,294.1499938964844,295.6996459960937,293.3434143066406,295.6624450683594,295.760009765625,284.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885928354767202e-09,0.0010172828333452,-0.019711185246706,0.0,0.0,0.0,-0.0087222093716263,60.0,15.44050121307373,0.0,-7.055857054183434e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.546917863190174e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001005343656288,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,7.425466174026951e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001005341982818,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004768852959387,286.3549194335937,294.1499938964844,295.6895446777344,293.3231506347656,295.6625671386719,295.7499084472656,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.885001096497035e-09,0.0010172745678573,-0.0197087563574314,0.0,0.0,0.0,-0.0087217474356293,60.0,15.373092651367188,0.0,-7.055746920059391e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,9.54654096858576e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001005303929559,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.425172225339338e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001005302256089,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.000476866523968,286.339111328125,294.1499938964844,295.6693725585937,293.2822570800781,295.6626281738281,295.7297668457031,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880209373922753e-09,0.0010172338224947,-0.019696207717061,0.0,0.0,0.0,-0.0087193734943866,60.0,15.23873233795166,0.0,-7.055178485870783e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,9.54654096858576e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001005303929559,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.425172225339338e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001005302256089,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.000476866523968,286.339111328125,294.1499938964844,295.6693725585937,293.2822570800781,295.6626281738281,295.7297668457031,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880209373922753e-09,0.0010172338224947,-0.019696207717061,0.0,0.0,0.0,-0.0087193734943866,60.0,15.23873233795166,0.0,-7.055178485870783e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.545552165945992e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001005199665087,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.424401701427996e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001005198064376,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004768171638716,286.3235168457031,294.1499938964844,295.649169921875,293.2411499023437,295.66229248046875,295.7096252441406,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867784646009568e-09,0.0010171276517212,-0.0196636673063039,0.0,0.0,0.0,-0.0087132137268781,60.0,15.105277061462402,0.0,-7.053704109694081e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.545552165945992e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001005199665087,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.424401701427996e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001005198064376,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004768171638716,286.3235168457031,294.1499938964844,295.649169921875,293.2411499023437,295.66229248046875,295.7096252441406,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867784646009568e-09,0.0010171276517212,-0.0196636673063039,0.0,0.0,0.0,-0.0087132137268781,60.0,15.105277061462402,0.0,-7.053704109694081e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.543994383420797e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001005035519483,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,7.423188799293712e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001005033918772,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004767393693327,286.3080749511719,294.1499938964844,295.6289978027344,293.2000427246094,295.6615905761719,295.68951416015625,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848270477950336e-09,0.001016960828565,-0.0196125600486993,0.0,0.0,0.0,-0.0087035400792956,60.0,14.973088264465332,0.0,-7.05138987200371e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.543994383420797e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001005035519483,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,7.423188799293712e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001005033918772,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004767393693327,286.3080749511719,294.1499938964844,295.6289978027344,293.2000427246094,295.6615905761719,295.68951416015625,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848270477950336e-09,0.001016960828565,-0.0196125600486993,0.0,0.0,0.0,-0.0087035400792956,60.0,14.973088264465332,0.0,-7.05138987200371e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.541859617456794e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0001004810692393,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,7.421527698170394e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001004809091682,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004766327911056,286.2928466796875,294.1499938964844,295.6088256835937,293.1591796875,295.6604919433594,295.6694641113281,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821578051903089e-09,0.0010167324217036,-0.0195426531136035,0.0,0.0,0.0,-0.0086903069168329,60.0,14.84248161315918,0.0,-7.048225114658635e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.541859617456794e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0001004810692393,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,7.421527698170394e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001004809091682,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004766327911056,286.2928466796875,294.1499938964844,295.6088256835937,293.1591796875,295.6604919433594,295.6694641113281,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821578051903089e-09,0.0010167324217036,-0.0195426531136035,0.0,0.0,0.0,-0.0086903069168329,60.0,14.84248161315918,0.0,-7.048225114658635e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.54051356529817e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001004668883979,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,7.420479960273951e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001004667283268,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0004765655612573,286.28533935546875,294.1499938964844,295.5987548828125,293.138916015625,295.6597900390625,295.6594543457031,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804754176277129e-09,0.0010165880667045,-0.0194985922425985,0.0,0.0,0.0,-0.0086819641292095,60.0,14.778100967407228,0.0,-7.046230621199356e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.53907147049904e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001004516961984,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.419358007609844e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001004515434033,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004764935583807,286.27783203125,294.1499938964844,295.58868408203125,293.11883544921875,295.65899658203125,295.64947509765625,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.78674191792561e-09,0.0010164336999878,-0.0194514170289039,0.0,0.0,0.0,-0.0086730318143963,60.0,14.714119911193848,0.0,-7.044095440278397e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.535888966638596e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0001004181685857,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,7.416881271637976e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0001004180157906,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0004763345932587,286.2629699707031,294.1499938964844,295.56854248046875,293.07928466796875,295.65728759765625,295.6295166015625,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.0086533268913626,60.0,14.587244987487791,0.0,-7.039383120854836e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.535888966638596e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0001004181685857,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,7.416881271637976e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0001004180157906,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0004763345932587,286.2629699707031,294.1499938964844,295.56854248046875,293.07928466796875,295.65728759765625,295.6295166015625,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.0086533268913626,60.0,14.587244987487791,0.0,-7.039383120854836e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.531974501442164e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001003769430099,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.41383628337644e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001003767902147,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0004761391028296,286.2483215332031,294.1499938964844,295.5484619140625,293.04071044921875,295.6551513671875,295.6096496582031,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698121251564771e-09,0.0010156766511499,-0.0192193184047937,0.0,0.0,0.0,-0.0086291031911969,60.0,14.463412284851074,0.0,-7.0335943291866e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.531974501442164e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001003769430099,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.41383628337644e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001003767902147,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0004761391028296,286.2483215332031,294.1499938964844,295.5484619140625,293.04071044921875,295.6551513671875,295.6096496582031,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698121251564771e-09,0.0010156766511499,-0.0192193184047937,0.0,0.0,0.0,-0.0086291031911969,60.0,14.463412284851074,0.0,-7.0335943291866e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.529008821118624e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001003457073238,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.411529077216983e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001003455618047,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0004759909934364,286.2390441894531,294.1499938964844,295.5356140136719,293.0166931152344,295.65362548828125,295.59698486328125,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661111744994287e-09,0.0010153602343052,-0.0191223882138729,0.0,0.0,0.0,-0.0086107561364769,60.0,14.385451316833496,0.0,-7.02921170159243e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.52732443693094e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001003279685392,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.410218677250668e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.00010032782302,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.0004759068542625,286.2338256835937,294.1499938964844,295.52838134765625,293.0034484863281,295.6527404785156,295.58984375,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640091226335244e-09,0.0010151811875402,-0.019067334011197,0.0,0.0,0.0,-0.0086003392934799,60.0,14.341598510742188,0.0,-7.026722670389064e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.522371692582964e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.000100275807199,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,7.406365330098197e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001002756616799,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004756595008075,286.219482421875,294.1499938964844,295.50836181640625,292.9676818847656,295.650146484375,295.5700988769531,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.222122192382812,0.0,-7.019408343467148e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.522371692582964e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.000100275807199,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,7.406365330098197e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001002756616799,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004756595008075,286.219482421875,294.1499938964844,295.50836181640625,292.9676818847656,295.650146484375,295.5700988769531,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.222122192382812,0.0,-7.019408343467148e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.519643208477646e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0001002470671664,299.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,7.40424293326214e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001002469216473,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0004755232366733,286.21240234375,294.1499938964844,295.49835205078125,292.950439453125,295.6487121582031,295.5602722167969,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544246116708564e-09,0.0010143604595214,-0.0188163090497255,0.0,0.0,0.0,-0.0085528185591101,60.0,14.16458225250244,0.0,-7.01538098724086e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,9.516819409327582e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0001002173230517,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,7.402045594062656e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0001002171775326,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004753821704071,286.2053527832031,294.1499938964844,295.4883728027344,292.9336853027344,295.6471862792969,295.5504455566406,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240298837423,0.0,0.0,0.0,-0.0085353525355458,60.0,14.107765197753906,0.0,-7.011213654095627e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.510874951956794e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001001547207124,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.397421722998843e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001001545751933,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0004750852822326,286.19140625,294.1499938964844,295.4684143066406,292.9017028808594,295.6439819335937,295.5308837890625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861171162764e-09,0.0010134279727935,-0.0185298155993223,0.0,0.0,0.0,-0.0084986062720417,60.0,13.996225357055664,0.0,-7.002446977821819e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.510874951956794e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001001547207124,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.397421722998843e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001001545751933,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0004750852822326,286.19140625,294.1499938964844,295.4684143066406,292.9017028808594,295.6439819335937,295.5308837890625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861171162764e-09,0.0010134279727935,-0.0185298155993223,0.0,0.0,0.0,-0.0084986062720417,60.0,13.996225357055664,0.0,-7.002446977821819e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.50440371525474e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001000865668174,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,7.392387487925589e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001000864285742,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0004747620550915,286.1776428222656,294.1499938964844,295.4485168457031,292.8720092773437,295.6404724121094,295.51141357421875,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141295934369e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,13.890044212341309,0.0,-6.992910783765184e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.50440371525474e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001000865668174,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,7.392387487925589e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001000864285742,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0004747620550915,286.1776428222656,294.1499938964844,295.4485168457031,292.8720092773437,295.6404724121094,295.51141357421875,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141295934369e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,13.890044212341309,0.0,-6.992910783765184e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.497537394054234e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001000142583507,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.387046207441017e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001000141201075,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0004744191246572,286.1640625,294.1499938964844,295.4286804199219,292.8448486328125,295.6366577148437,295.4920654296875,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161357954144,60.0,13.7887544631958,0.0,-6.982801181720788e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.497537394054234e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001000142583507,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.387046207441017e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001000141201075,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0004744191246572,286.1640625,294.1499938964844,295.4286804199219,292.8448486328125,295.6366577148437,295.4920654296875,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161357954144,60.0,13.7887544631958,0.0,-6.982801181720788e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.490293450653552e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.9937962659169e-05,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,7.38141025067307e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.993782441597432e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0004740572767332,286.15069580078125,294.1499938964844,295.4089050292969,292.8204345703125,295.6325988769531,295.4728088378906,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,-0.0083713447675108,60.0,13.693022727966309,0.0,-6.972142330141652e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.490293450653552e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.9937962659169e-05,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,7.38141025067307e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.993782441597432e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0004740572767332,286.15069580078125,294.1499938964844,295.4089050292969,292.8204345703125,295.6325988769531,295.4728088378906,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,-0.0083713447675108,60.0,13.693022727966309,0.0,-6.972142330141652e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,9.486537601333112e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.989841055357827e-05,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,7.378488953690976e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,9.989827231038362e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0004738697025459,286.14410400390625,294.1499938964844,295.3990478515625,292.8093566894531,295.63043212890625,295.4632263183594,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313177585352605e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481129258871,60.0,13.648073196411133,0.0,-6.966619991999323e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.482716995989904e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.985816723201424e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.375516725005582e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.985802898881956e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0004736788396257,286.1375427246094,294.1499938964844,295.3891906738281,292.799072265625,295.6282043457031,295.45367431640625,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666986318349e-09,0.001010422129184,-0.0176099687814712,0.0,0.0,0.0,-0.0083244899287819,60.0,13.604419708251951,0.0,-6.961003862215875e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
