time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.474888793192804e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.977573063224554e-05,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.369427476078272e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.977559238905088e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004732878587674,286.12457275390625,294.1499938964844,295.3695678710937,292.7809753417969,295.62359619140625,295.43463134765625,285.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050404833577e-09,0.0010095899924635,-0.0173542816191911,0.0,0.0,0.0,-0.0082761105149984,60.0,13.520316123962402,0.0,-6.949506570208541e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.474888793192804e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.977573063224554e-05,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.369427476078272e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.977559238905088e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004732878587674,286.12457275390625,294.1499938964844,295.3695678710937,292.7809753417969,295.62359619140625,295.43463134765625,285.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050404833577e-09,0.0010095899924635,-0.0173542816191911,0.0,0.0,0.0,-0.0082761105149984,60.0,13.520316123962402,0.0,-6.949506570208541e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.46681248024106e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.969067468773574e-05,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.363144686678424e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.969054372049868e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0004728844505734,286.1117858886719,294.1499938964844,295.3500061035156,292.7663879394531,295.61871337890625,295.41571044921875,285.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341186091409e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.443611145019531,0.0,-6.937654006833327e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.46681248024106e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.969067468773574e-05,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.363144686678424e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.969054372049868e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0004728844505734,286.1117858886719,294.1499938964844,295.3500061035156,292.7663879394531,295.61871337890625,295.41571044921875,285.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341186091409e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.443611145019531,0.0,-6.937654006833327e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.46038926485926e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,9.962303010979669e-05,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.358148286584765e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.962289914255962e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0004725636390503,286.10272216796875,294.1499938964844,295.3360900878906,292.75738525390625,295.6150207519531,295.4022521972656,285.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805255026165469e-09,0.0010080426000058,-0.0168807208538055,0.0,0.0,0.0,-0.0081864753738045,60.0,13.391937255859377,0.0,-6.928236473413564e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.457867417950185e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.95964728645049e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,7.356186688411981e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.959634189726783e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004724376776721,286.0992126464844,294.1499938964844,295.3307800292969,292.7540283203125,295.61358642578125,295.3970031738281,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773810401483615e-09,0.0010077750775963,-0.0167983528226614,0.0,0.0,0.0,-0.0081708934158086,60.0,13.37184238433838,0.0,-6.924540940644874e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.44776038522832e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,9.9490032880567e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,7.348325016209856e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.948990191332996e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.000471932842629,286.0868225097656,294.1499938964844,295.3121032714844,292.7424011230469,295.6082458496094,295.378662109375,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647800088188661e-09,0.0010066977702081,-0.0164682827889919,0.0,0.0,0.0,-0.0081084258854389,60.0,13.302921295166016,-0.0,-6.909739624916257e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.44776038522832e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,9.9490032880567e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,7.348325016209856e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.948990191332996e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.000471932842629,286.0868225097656,294.1499938964844,295.3121032714844,292.7424011230469,295.6082458496094,295.378662109375,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647800088188661e-09,0.0010066977702081,-0.0164682827889919,0.0,0.0,0.0,-0.0081084258854389,60.0,13.302921295166016,-0.0,-6.909739624916257e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,9.442362352274358e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.943317854776978e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.34412606107071e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,9.943305485649034e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0004716631956398,286.08074951171875,294.1499938964844,295.302978515625,292.7368469238281,295.60546875,295.3696594238281,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580498812525093e-09,0.0010061196517199,-0.0162919946014881,0.0,0.0,0.0,-0.0080750482156872,60.0,13.269554138183594,-0.0,-6.901841231865546e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,9.436890104552732e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.937555296346544e-05,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,7.339868898270652e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.93754219962284e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004713898524641,286.07470703125,294.1499938964844,295.2939453125,292.7314758300781,295.6026306152344,295.3607788085937,285.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512276495840297e-09,0.0010055362945422,-0.0161132905632257,0.0,0.0,0.0,-0.0080412281677126,60.0,13.236578941345217,-0.0,-6.89383838903268e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.425803000340238e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.925879567163064e-05,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.331245433306322e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.92586719803512e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.000470836093882,286.062744140625,294.1499938964844,295.2762756347656,292.72125244140625,295.59686279296875,295.3432006835937,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065719683131e-09,0.0010043567745015,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.171725273132324,-0.0,-6.877640856828293e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.425803000340238e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.925879567163064e-05,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.331245433306322e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.92586719803512e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.000470836093882,286.062744140625,294.1499938964844,295.2762756347656,292.72125244140625,295.59686279296875,295.3432006835937,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065719683131e-09,0.0010043567745015,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.171725273132324,-0.0,-6.877640856828293e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.415238309884444e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.914753172779456e-05,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.323027239181101e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.914740803651512e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0004703083832282,286.0509338378906,294.1499938964844,295.2590637207031,292.71160888671875,295.5909118652344,295.32598876953125,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003235229291,6.242351968666071e-09,0.0010032290592789,-0.0154062202200293,0.0,0.0,0.0,-0.0079074185341596,60.0,13.109367370605469,-0.0,-6.862222790005036e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.415238309884444e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.914753172779456e-05,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.323027239181101e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.914740803651512e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0004703083832282,286.0509338378906,294.1499938964844,295.2590637207031,292.71160888671875,295.5909118652344,295.32598876953125,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003235229291,6.242351968666071e-09,0.0010032290592789,-0.0154062202200293,0.0,0.0,0.0,-0.0079074185341596,60.0,13.109367370605469,-0.0,-6.862222790005036e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.404953016201034e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,9.903922182274982e-05,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.315026596188545e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.903909813147038e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.000469794642413,286.03936767578125,294.1499938964844,295.2422180175781,292.7025756835937,295.58477783203125,295.3091735839844,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021387133747,6.114130979284482e-09,0.0010021326597779,-0.0150703368708491,0.0,0.0,0.0,-0.007843853905797,60.0,13.049416542053224,-0.0,-6.847229627737762e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.404953016201034e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,9.903922182274982e-05,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.315026596188545e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.903909813147038e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.000469794642413,286.03936767578125,294.1499938964844,295.2422180175781,292.7025756835937,295.58477783203125,295.3091735839844,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021387133747,6.114130979284482e-09,0.0010021326597779,-0.0150703368708491,0.0,0.0,0.0,-0.007843853905797,60.0,13.049416542053224,-0.0,-6.847229627737762e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,9.395788219990207e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,9.894270624499768e-05,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.307897612918168e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.894258255371824e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0004693368973676,286.0279541015625,294.1499938964844,295.2257385253906,292.694091796875,295.5784912109375,295.29266357421875,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011615231633,5.9998712664821605e-09,0.0010011554695665,-0.0147710219025611,0.0,0.0,0.0,-0.0077872104011476,60.0,12.992023468017578,-0.0,-6.833883503531979e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,9.395788219990207e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,9.894270624499768e-05,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.307897612918168e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.894258255371824e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0004693368973676,286.0279541015625,294.1499938964844,295.2257385253906,292.694091796875,295.5784912109375,295.29266357421875,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011615231633,5.9998712664821605e-09,0.0010011554695665,-0.0147710219025611,0.0,0.0,0.0,-0.0077872104011476,60.0,12.992023468017578,-0.0,-6.833883503531979e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,9.391750063514336e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.890017827274278e-05,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.304756582016125e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.890005458146334e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0004691351787187,286.0223388671875,294.1499938964844,295.2176208496094,292.6900329589844,295.57525634765625,295.2845458984375,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007310193032,5.94951821142331e-09,0.0010007250821217,-0.0146391158923506,0.0,0.0,0.0,-0.0077622490935027,60.0,12.96462631225586,-0.0,-6.828005894021771e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,9.388097532792016e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.88617102848366e-05,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.301915320567787e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.886159386951476e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0004689527559094,286.0167541503906,294.1499938964844,295.2095947265625,292.6860656738281,295.5719909667969,295.2764892578125,285.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003416100516,5.903974198417927e-09,0.0010003356728702,-0.0145198060199618,0.0,0.0,0.0,-0.0077396715059876,60.0,12.938061714172363,-0.0,-6.822691744901023e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.382126154378057e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,9.87988169072196e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,7.29726962163113e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.879870049189776e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.000468654470751,286.0057373046875,294.1499938964844,295.1936950683594,292.67852783203125,295.5653686523437,295.26055908203125,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997042361646,5.8294982174800225e-09,0.0009996984153985,-0.0143247051164507,0.0,0.0,0.0,-0.0077027478255331,60.0,12.887414932250977,-0.0,-6.81400607049909e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.382126154378057e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,9.87988169072196e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,7.29726962163113e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.879870049189776e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.000468654470751,286.0057373046875,294.1499938964844,295.1936950683594,292.67852783203125,295.5653686523437,295.26055908203125,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997042361646,5.8294982174800225e-09,0.0009996984153985,-0.0143247051164507,0.0,0.0,0.0,-0.0077027478255331,60.0,12.887414932250977,-0.0,-6.81400607049909e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.37820877879858e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.875756222754716e-05,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,7.29422245058231e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.875744581222534e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004684588348027,285.9949035644531,294.1499938964844,295.17803955078125,292.6714172363281,295.55859375,295.2447814941406,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999286188744,5.780620426776295e-09,0.0009992803679779,-0.0141966613009572,0.0,0.0,0.0,-0.0076785166747868,60.0,12.840516090393066,-0.0,-6.808309649386501e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.37820877879858e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.875756222754716e-05,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,7.29422245058231e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.875744581222534e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004684588348027,285.9949035644531,294.1499938964844,295.17803955078125,292.6714172363281,295.55859375,295.2447814941406,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999286188744,5.780620426776295e-09,0.0009992803679779,-0.0141966613009572,0.0,0.0,0.0,-0.0076785166747868,60.0,12.840516090393066,-0.0,-6.808309649386501e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.376602247357368e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.874063835013658e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,7.292972441064194e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.874052193481476e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0004683785955421,285.98638916015625,294.1499938964844,295.1656494140625,292.6659851074219,295.5530700683594,295.2322692871094,285.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991144761443,5.760544929955813e-09,0.0009991087717935,-0.0141440695151686,0.0,0.0,0.0,-0.0076685650274157,60.0,12.805705070495604,-0.0,-6.805969832157643e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.37654112931341e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,9.873999806586652e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,7.29292441974394e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,9.87398816505447e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0004683755687437,285.9842834472656,294.1499938964844,295.1625671386719,292.6646423339844,295.5516662597656,295.2291259765625,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991078404709,5.759772214730674e-09,0.0009991020197048,-0.014142045751214,0.0,0.0,0.0,-0.007668181322515,60.0,12.797529220581056,-0.0,-6.805880303772939e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.377273818245158e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.874770330497996e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,7.29349339962937e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.874758688965812e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0004684121522586,285.97381591796875,294.1499938964844,295.1472473144531,292.6582336425781,295.5445861816406,295.2135314941406,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991851402446,5.768826305541097e-09,0.0009991794358938,-0.0141657646745443,0.0,0.0,0.0,-0.007672669366002,60.0,12.758573532104492,-0.0,-6.806934749192807e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.377273818245158e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.874770330497996e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,7.29349339962937e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.874758688965812e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0004684121522586,285.97381591796875,294.1499938964844,295.1472473144531,292.6582336425781,295.5445861816406,295.2135314941406,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991851402446,5.768826305541097e-09,0.0009991794358938,-0.0141657646745443,0.0,0.0,0.0,-0.007672669366002,60.0,12.758573532104492,-0.0,-6.806934749192807e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,9.378632239531726e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.876200056169182e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,7.294549868674949e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.87618914223276e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0004684800223913,285.9686584472656,294.1499938964844,295.1396484375,292.6551208496094,295.5409851074219,295.2057189941406,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993300773203,5.785718126816164e-09,0.0009993242565542,-0.0142100155353546,0.0,0.0,0.0,-0.0076810456812381,60.0,12.740772247314451,-0.0,-6.808903663113598e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.380545088788494e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.87821476883255e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.296037074411288e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.878203854896128e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0004685756284743,285.96356201171875,294.1499938964844,295.1320495605469,292.652099609375,295.537353515625,295.1979064941406,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995338041335,5.809522640731757e-09,0.0009995279833674,-0.0142723750323057,0.0,0.0,0.0,-0.0076928474009037,60.0,12.723920822143556,-0.0,-6.811677621954004e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,9.386030433233827e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.883989696390928e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.300302968360484e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.883978782454506e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0004688496119342,285.9534606933594,294.1499938964844,295.1169128417969,292.6462097167969,295.52996826171875,295.1822204589844,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001168120652,5.877791142694377e-09,0.0010001109912991,-0.0144512169063091,0.0,0.0,0.0,-0.0077266870066523,60.0,12.692699432373049,-0.0,-6.819637832222726e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,9.386030433233827e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.883989696390928e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.300302968360484e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.883978782454506e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0004688496119342,285.9534606933594,294.1499938964844,295.1169128417969,292.6462097167969,295.52996826171875,295.1822204589844,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001168120652,5.877791142694377e-09,0.0010001109912991,-0.0144512169063091,0.0,0.0,0.0,-0.0077266870066523,60.0,12.692699432373049,-0.0,-6.819637832222726e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,9.39393721637316e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.892315574688836e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,7.30645188014023e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,9.892304660752416e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0004692446091212,285.94354248046875,294.1499938964844,295.1017761230469,292.6405334472656,295.5224609375,295.1664123535156,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976239503269198e-09,0.0010009527904912,-0.0147091168910264,0.0,0.0,0.0,-0.0077754920348525,60.0,12.665502548217772,-0.0,-6.831124466089022e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,9.39393721637316e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.892315574688836e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,7.30645188014023e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,9.892304660752416e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0004692446091212,285.94354248046875,294.1499938964844,295.1017761230469,292.6405334472656,295.5224609375,295.1664123535156,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976239503269198e-09,0.0010009527904912,-0.0147091168910264,0.0,0.0,0.0,-0.0077754920348525,60.0,12.665502548217772,-0.0,-6.831124466089022e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.403964213561268e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.90287444437854e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,7.314250251511112e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,9.90286353044212e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004697455151472,285.9338073730469,294.1499938964844,295.0866394042969,292.6350402832031,295.5148010253906,295.1504211425781,285.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.1011062868487906e-09,0.001002020551823,-0.015036217868328,0.0,0.0,0.0,-0.0078373933210968,60.0,12.641838073730469,-0.0,-6.845707645197764e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.403964213561268e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.90287444437854e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,7.314250251511112e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,9.90286353044212e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004697455151472,285.9338073730469,294.1499938964844,295.0866394042969,292.6350402832031,295.5148010253906,295.1504211425781,285.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.1011062868487906e-09,0.001002020551823,-0.015036217868328,0.0,0.0,0.0,-0.0078373933210968,60.0,12.641838073730469,-0.0,-6.845707645197764e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.415868407813832e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.915409464156256e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.323508179979399e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.915398550219834e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0004703401646111,285.9242553710937,294.1499938964844,295.07147216796875,292.629638671875,295.5069885253906,295.1342468261719,285.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032943682745,6.2493552555054074e-09,0.0010032881982624,-0.0154245663434267,0.0,0.0,0.0,-0.0079108867794275,60.0,12.621368408203123,-0.0,-6.863042045779366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.415868407813832e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.915409464156256e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.323508179979399e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.915398550219834e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0004703401646111,285.9242553710937,294.1499938964844,295.07147216796875,292.629638671875,295.5069885253906,295.1342468261719,285.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032943682745,6.2493552555054074e-09,0.0010032881982624,-0.0154245663434267,0.0,0.0,0.0,-0.0079108867794275,60.0,12.621368408203123,-0.0,-6.863042045779366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.422509174328296e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.922402387019248e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,7.328673382289708e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.922392200678588e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004706719191744,285.9195251464844,294.1499938964844,295.0638427734375,292.6269836425781,295.5030212402344,295.1260681152344,285.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040020570158,6.332069535375241e-09,0.0010039956541731,-0.0156412385404109,0.0,0.0,0.0,-0.0079518929123878,60.0,12.612361907958984,-0.0,-6.8727231905541e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
