time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,9.429431520402431e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,9.929692168952896e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,7.334056863328442e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,9.929681255016476e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0004710177308879,285.91485595703125,294.1499938964844,295.0561828613281,292.62432861328125,295.4990234375,295.1178283691406,285.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047395480796,6.4182863468431606e-09,0.0010047331452369,-0.0158670842647552,0.0,0.0,0.0,-0.0079946359619498,60.0,12.603937149047852,-0.0,-6.88282142391472e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,9.443967428524048e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.944998600985856e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.34536224626936e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.944987687049434e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.000471743842354,285.9056396484375,294.1499938964844,295.0407409667969,292.6190795898437,295.4909362792969,295.10125732421875,285.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599329527290365e-09,0.00100628065411,-0.0163413193076849,0.0,0.0,0.0,-0.0080843837931752,60.0,12.588372230529783,-0.0,-6.904050309231027e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,9.443967428524048e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.944998600985856e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.34536224626936e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.944987687049434e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.000471743842354,285.9056396484375,294.1499938964844,295.0407409667969,292.6190795898437,295.4909362792969,295.10125732421875,285.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599329527290365e-09,0.00100628065411,-0.0163413193076849,0.0,0.0,0.0,-0.0080843837931752,60.0,12.588372230529783,-0.0,-6.904050309231027e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.459436842007564e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.961287287296729e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,7.357393042184412e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.961277100956067e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0004725165490526,285.8965759277344,294.1499938964844,295.025146484375,292.61383056640625,295.4826965332031,295.08447265625,285.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.792000295519074e-09,0.0010079282801598,-0.016846003010869,0.0,0.0,0.0,-0.0081798993051052,60.0,12.574689865112305,-0.0,-6.926678963736776e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.459436842007564e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.961287287296729e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,7.357393042184412e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.961277100956067e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0004725165490526,285.8965759277344,294.1499938964844,295.025146484375,292.61383056640625,295.4826965332031,295.08447265625,285.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.792000295519074e-09,0.0010079282801598,-0.016846003010869,0.0,0.0,0.0,-0.0081798993051052,60.0,12.574689865112305,-0.0,-6.926678963736776e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.473426325712352e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.976018918678164e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,7.368273509200662e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,9.976008732337505e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0004732153902295,285.88873291015625,294.1499938964844,295.0111999511719,292.6091613769531,295.475341796875,295.06951904296875,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094252647832,6.9662489110555725e-09,0.0010094182798638,-0.0173024181276559,0.0,0.0,0.0,-0.0082662822678685,60.0,12.563725471496582,-0.0,-6.947175279492512e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.475306433159858e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.977998706744984e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,7.369735249085352e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.977988520404324e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0004733093082904,285.8876953125,294.1499938964844,295.0093078613281,292.6085205078125,295.47430419921875,295.06744384765625,285.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096254991367,6.989665735090966e-09,0.0010096185142174,-0.0173637550324201,0.0,0.0,0.0,-0.0082778912037611,60.0,12.562265396118164,-0.0,-6.949932185307264e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.491184027865528e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.994718129746616e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.382084731943905e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.994707943405956e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0004741024749819,285.87896728515625,294.1499938964844,294.9931945800781,292.6031188964844,295.4657592773437,295.0502624511719,285.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113167809322,7.187432427002704e-09,0.0010113096795976,-0.0178817566484212,0.0,0.0,0.0,-0.0083759324625134,60.0,12.55049991607666,-0.0,-6.973236565954721e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.491184027865528e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.994718129746616e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.382084731943905e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.994707943405956e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0004741024749819,285.87896728515625,294.1499938964844,294.9931945800781,292.6031188964844,295.4657592773437,295.0502624511719,285.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113167809322,7.187432427002704e-09,0.0010113096795976,-0.0178817566484212,0.0,0.0,0.0,-0.0083759324625134,60.0,12.55049991607666,-0.0,-6.973236565954721e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,9.498970757704228e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001000291740638,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,7.38814051146619e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001000290722004,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0004744914185721,285.87469482421875,294.1499938964844,294.98504638671875,292.6003723144531,295.46142578125,295.04156494140625,285.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121460072696,7.284414849095809e-09,0.0010121387895196,-0.0181357748806476,0.0,0.0,0.0,-0.0084240101277828,60.0,12.54470157623291,-0.0,-6.984678435628666e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,9.506605420028792e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001001095661194,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.394077692879364e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.000100109464256,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0004748727951664,285.8704528808594,294.1499938964844,294.976806640625,292.5975952148437,295.4570617675781,295.0328369140625,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129591682925,7.379505895244165e-09,0.0010129517177119,-0.0183848347514867,0.0,0.0,0.0,-0.0084711499512195,60.0,12.53884983062744,-0.0,-6.995907142481883e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.52136324485764e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0001002649732981,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.4055562436115e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001002648787107,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004756100242957,285.862060546875,294.1499938964844,294.9600524902344,292.5919189453125,295.4482116699219,295.0152282714844,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145314736291,7.563325077342142e-09,0.0010145239066332,-0.0188662782311439,0.0,0.0,0.0,-0.0085622789338231,60.0,12.526798248291016,-0.0,-7.017637670969634e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.52136324485764e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0001002649732981,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.4055562436115e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001002648787107,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004756100242957,285.862060546875,294.1499938964844,294.9600524902344,292.5919189453125,295.4482116699219,295.0152282714844,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145314736291,7.563325077342142e-09,0.0010145239066332,-0.0188662782311439,0.0,0.0,0.0,-0.0085622789338231,60.0,12.526798248291016,-0.0,-7.017637670969634e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.534903801977634e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001004075529635,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,7.416086737066507e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001004074511001,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0004762863973155,285.8538513183594,294.1499938964844,294.94293212890625,292.58599853515625,295.439208984375,294.9974060058594,285.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159737430512,7.731965290247444e-09,0.0010159659432247,-0.0193079579621553,0.0,0.0,0.0,-0.0086458809673786,60.0,12.513680458068848,-0.0,-7.037603921844493e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.534903801977634e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001004075529635,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,7.416086737066507e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001004074511001,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0004762863973155,285.8538513183594,294.1499938964844,294.94293212890625,292.58599853515625,295.439208984375,294.9974060058594,285.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159737430512,7.731965290247444e-09,0.0010159659432247,-0.0193079579621553,0.0,0.0,0.0,-0.0086458809673786,60.0,12.513680458068848,-0.0,-7.037603921844493e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.54696733970195e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001005345911835,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,7.425469084409997e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001005344893201,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0004768890503328,285.8457946777344,294.1499938964844,294.92535400390625,292.5798645019531,295.4300231933594,294.9793701171875,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172587353736,7.882217545329695e-09,0.0010172508191317,-0.0197014678269624,0.0,0.0,0.0,-0.0087203681468963,60.0,12.499068260192873,-0.0,-7.055416517687263e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.54696733970195e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001005345911835,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,7.425469084409997e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001005344893201,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0004768890503328,285.8457946777344,294.1499938964844,294.92535400390625,292.5798645019531,295.4300231933594,294.9793701171875,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172587353736,7.882217545329695e-09,0.0010172508191317,-0.0197014678269624,0.0,0.0,0.0,-0.0087203681468963,60.0,12.499068260192873,-0.0,-7.055416517687263e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.55728319240734e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001006432139547,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.433492282871157e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001006431193673,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004774043627548,285.8379211425781,294.1499938964844,294.9073181152344,292.57342529296875,295.4206848144531,294.9610900878906,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018357463181,8.01068633649038e-09,0.0010183494305238,-0.0200379192829132,0.0,0.0,0.0,-0.0087840557098388,60.0,12.482529640197754,-0.0,-7.070664764796676e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.55728319240734e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001006432139547,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.433492282871157e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001006431193673,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004774043627548,285.8379211425781,294.1499938964844,294.9073181152344,292.57342529296875,295.4206848144531,294.9610900878906,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018357463181,8.01068633649038e-09,0.0010183494305238,-0.0200379192829132,0.0,0.0,0.0,-0.0087840557098388,60.0,12.482529640197754,-0.0,-7.070664764796676e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.561467595631255e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.000100687277154,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,7.43674609111622e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0001006871825666,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0004776133864652,285.8340759277344,294.1499938964844,294.89813232421875,292.570068359375,295.4159240722656,294.95184326171875,285.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188028682023,8.062793099838927e-09,0.0010187947191298,-0.0201743803918361,0.0,0.0,0.0,-0.0088098859414458,60.0,12.473126411437988,-0.0,-7.076854302567881e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.565263462718576e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001007272439892,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.439697947120294e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001007271494017,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004778029979206,285.8302307128906,294.1499938964844,294.8887939453125,292.5666198730469,295.4111328125,294.9425048828125,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192062472924,8.110057514443271e-09,0.0010191980982199,-0.0202981606125831,0.0,0.0,0.0,-0.0088333124294877,60.0,12.463212013244627,-0.0,-7.08247043235133e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.571428381605074e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001007921528071,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.44449207559228e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001007920582196,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004781109455507,285.8227233886719,294.1499938964844,294.86968994140625,292.5594482421875,295.4014587402344,294.9237060546875,285.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198636446148,8.186805899867977e-09,0.0010198554955422,-0.0204991530627012,0.0,0.0,0.0,-0.0088713662698864,60.0,12.441702842712402,-0.0,-7.09159522216396e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.571428381605074e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001007921528071,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.44449207559228e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001007920582196,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004781109455507,285.8227233886719,294.1499938964844,294.86968994140625,292.5594482421875,295.4014587402344,294.9237060546875,285.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198636446148,8.186805899867977e-09,0.0010198554955422,-0.0204991530627012,0.0,0.0,0.0,-0.0088713662698864,60.0,12.441702842712402,-0.0,-7.09159522216396e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.574997238814832e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001008297404041,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.44726785342209e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001008296458167,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0004782892647199,285.8153686523437,294.1499938964844,294.8500061035156,292.5518798828125,295.3915710449219,294.9045715332031,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231221038101921e-09,0.0010202353587374,-0.0206154696643352,0.0,0.0,0.0,-0.0088933845981955,60.0,12.416955947875977,-0.0,-7.096878817947072e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.574997238814832e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001008297404041,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.44726785342209e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001008296458167,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0004782892647199,285.8153686523437,294.1499938964844,294.8500061035156,292.5518798828125,295.3915710449219,294.9045715332031,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231221038101921e-09,0.0010202353587374,-0.0206154696643352,0.0,0.0,0.0,-0.0088933845981955,60.0,12.416955947875977,-0.0,-7.096878817947072e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.576809679856524e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.000100848810689,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.448676478816196e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001008487233775,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0004783798067364,285.8084716796875,294.1499938964844,294.8295593261719,292.543212890625,295.38189697265625,294.8856201171875,285.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204362915828,8.253739913754998e-09,0.001020428026095,-0.0206744410097599,0.0,0.0,0.0,-0.0089045483618974,60.0,12.389456748962402,-0.0,-7.099558274603623e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.57688462221995e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,0.0001008496110443,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.448735414072871e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001008495164569,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0004783835611306,285.80816650390625,294.1499938964844,294.8286437988281,292.5428161621094,295.3815002441406,294.88482666015625,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102044432424,8.254678718344621e-09,0.0010204360587522,-0.0206768997013568,0.0,0.0,0.0,-0.0089050140231847,60.0,12.388310432434082,-0.0,-7.099669829813139e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.578369645169003e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001008652398013,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,7.449889380950481e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001008651524898,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0004784577758982,285.8011779785156,294.1499938964844,294.8046569824219,292.5313720703125,295.37115478515625,294.8639221191406,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206020670011,8.273122631408114e-09,0.0010205936850979,-0.0207252018153667,0.0,0.0,0.0,-0.0089141577482223,60.0,12.35531520843506,-0.0,-7.101864696323902e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.578369645169003e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001008652398013,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,7.449889380950481e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001008651524898,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0004784577758982,285.8011779785156,294.1499938964844,294.8046569824219,292.5313720703125,295.37115478515625,294.8639221191406,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206020670011,8.273122631408114e-09,0.0010205936850979,-0.0207252018153667,0.0,0.0,0.0,-0.0089141577482223,60.0,12.35531520843506,-0.0,-7.101864696323902e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.578928438713774e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001008711187751,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,7.450323755620047e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001008710314636,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0004784856864716,285.7977600097656,294.1499938964844,294.791748046875,292.5247802734375,295.3658142089844,294.85272216796875,285.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206613223999,8.280055752152293e-09,0.0010206529404968,-0.0207433588802814,0.0,0.0,0.0,-0.0089175943285226,60.0,12.336652755737305,-0.0,-7.102689636440118e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.579425386618824e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001008763501886,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.45071010896936e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0001008762628771,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.000478510512039,285.7943725585937,294.1499938964844,294.7782592773437,292.5177001953125,295.3604431152344,294.84112548828125,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207138257101,8.286220598563432e-09,0.0010207055602222,-0.0207595024257898,0.0,0.0,0.0,-0.0089206499978899,60.0,12.31710720062256,-0.0,-7.103423627086158e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.580267214914784e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.000100885212305,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.451364217558876e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001008851249935,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0004785525961779,285.7877197265625,294.1499938964844,294.7495422363281,292.5019226074219,295.3494567871094,294.8171081542969,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296654030459651e-09,0.0010207949671894,-0.0207868255674839,0.0,0.0,0.0,-0.0089258225634694,60.0,12.276174545288086,-0.0,-7.104665655788267e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.580267214914784e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.000100885212305,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.451364217558876e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001008851249935,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0004785525961779,285.7877197265625,294.1499938964844,294.7495422363281,292.5019226074219,295.3494567871094,294.8171081542969,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296654030459651e-09,0.0010207949671894,-0.0207868255674839,0.0,0.0,0.0,-0.0089258225634694,60.0,12.276174545288086,-0.0,-7.104665655788267e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,9.580750338500366e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001008902909234,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,7.451739656971768e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001008902036119,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004785767232533,285.78125,294.1499938964844,294.71875,292.4842529296875,295.338134765625,294.791259765625,285.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208542225882,8.302615484012676e-09,0.0010208459571003,-0.0208024363964796,0.0,0.0,0.0,-0.0089287785813212,60.0,12.230939865112305,-0.0,-7.105375487981291e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,9.580750338500366e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001008902909234,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,7.451739656971768e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001008902036119,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004785767232533,285.78125,294.1499938964844,294.71875,292.4842529296875,295.338134765625,294.791259765625,285.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208542225882,8.302615484012676e-09,0.0010208459571003,-0.0208024363964796,0.0,0.0,0.0,-0.0089287785813212,60.0,12.230939865112305,-0.0,-7.105375487981291e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.580960613675416e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001008925028145,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.451901910826564e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.000100892415503,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0004785872588399,285.7749328613281,294.1499938964844,294.6860046386719,292.4648132324219,295.3263854980469,294.7635803222656,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.30517965511035e-09,0.0010208678431808,-0.0208091530948877,0.0,0.0,0.0,-0.0089300498366355,60.0,12.181947708129885,-0.0,-7.105680310814932e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.580960613675416e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001008925028145,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.451901910826564e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.000100892415503,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0004785872588399,285.7749328613281,294.1499938964844,294.6860046386719,292.4648132324219,295.3263854980469,294.7635803222656,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.30517965511035e-09,0.0010208678431808,-0.0208091530948877,0.0,0.0,0.0,-0.0089300498366355,60.0,12.181947708129885,-0.0,-7.105680310814932e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.580927871866152e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0001008921462926,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,7.451876444974914e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.000100892066257,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004785856290254,285.768798828125,294.1499938964844,294.6514587402344,292.4437561035156,295.3142395019531,294.7340393066406,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208722669631,8.304716025975267e-09,0.0010208638850599,-0.0208079386502504,0.0,0.0,0.0,-0.0089298197999596,60.0,12.129549980163574,-0.0,-7.10562559902428e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.580927871866152e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0001008921462926,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,7.451876444974914e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.000100892066257,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0004785856290254,285.768798828125,294.1499938964844,294.6514587402344,292.4437561035156,295.3142395019531,294.7340393066406,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208722669631,8.304716025975267e-09,0.0010208638850599,-0.0208079386502504,0.0,0.0,0.0,-0.0089298197999596,60.0,12.129549980163574,-0.0,-7.10562559902428e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
