time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,9.58080418058671e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001008908511721,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.451779674738646e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001008907638606,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0004785794881172,285.76580810546875,294.1499938964844,294.63360595703125,292.43267822265625,295.30792236328125,294.7184143066406,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208587627857,8.303153720135015e-09,0.0010208504972979,-0.0208038482815027,0.0,0.0,0.0,-0.0089290449395775,60.0,12.101808547973633,-0.0,-7.10543943682751e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.5806441095192e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001008891631499,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,7.451655255863443e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001008890758384,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0004785714845638,285.76287841796875,294.1499938964844,294.6153259277344,292.4212646484375,295.301513671875,294.702392578125,285.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208414169028,8.301131337873358e-09,0.0010208330349996,-0.0207985527813434,0.0,0.0,0.0,-0.0089280419051647,60.0,12.073460578918455,-0.0,-7.105198562840087e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.580235928297044e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.000100884855783,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.451337296515703e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001008847757475,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0004785511118825,285.757080078125,294.1499938964844,294.5777587890625,292.3974914550781,295.2884521484375,294.6695556640625,285.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207975283265,8.295992337536973e-09,0.0010207892628386,-0.0207850933074951,0.0,0.0,0.0,-0.0089254947379231,60.0,12.015539169311523,-0.0,-7.104586785544599e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.580235928297044e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.000100884855783,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.451337296515703e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001008847757475,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0004785511118825,285.757080078125,294.1499938964844,294.5777587890625,292.3974914550781,295.2884521484375,294.6695556640625,285.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207975283265,8.295992337536973e-09,0.0010207892628386,-0.0207850933074951,0.0,0.0,0.0,-0.0089254947379231,60.0,12.015539169311523,-0.0,-7.104586785544599e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.579635661793871e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001008785329759,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,7.450870180036873e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001008784529403,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.000478521164041,285.7514343261719,294.1499938964844,294.53887939453125,292.37255859375,295.27490234375,294.6351623535156,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207332670688,8.288465913608434e-09,0.001020725001581,-0.0207653827965259,0.0,0.0,0.0,-0.0089217638596892,60.0,11.954923629760742,-0.0,-7.103690791154804e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.579635661793871e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001008785329759,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,7.450870180036873e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001008784529403,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.000478521164041,285.7514343261719,294.1499938964844,294.53887939453125,292.37255859375,295.27490234375,294.6351623535156,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207332670688,8.288465913608434e-09,0.001020725001581,-0.0207653827965259,0.0,0.0,0.0,-0.0089217638596892,60.0,11.954923629760742,-0.0,-7.103690791154804e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.578894241712987e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001008707185974,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,7.450292469002306e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001008706385619,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0004784841439686,285.7460021972656,294.1499938964844,294.4989318847656,292.3466491699219,295.2608947753906,294.59930419921875,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020653755404,8.279173790981531e-09,0.0010206454899162,-0.0207410473376512,0.0,0.0,0.0,-0.0089171575382351,60.0,11.892078399658203,-0.0,-7.102585186657961e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.578894241712987e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001008707185974,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,7.450292469002306e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001008706385619,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0004784841439686,285.7460021972656,294.1499938964844,294.4989318847656,292.3466491699219,295.2608947753906,294.59930419921875,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020653755404,8.279173790981531e-09,0.0010206454899162,-0.0207410473376512,0.0,0.0,0.0,-0.0089171575382351,60.0,11.892078399658203,-0.0,-7.102585186657961e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.57805459620431e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001008618783089,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.449639088008553e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001008617982733,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0004784422344528,285.7406311035156,294.1499938964844,294.4580078125,292.3199462890625,295.2465209960937,294.56256103515625,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268666640276479e-09,0.0010205558501183,-0.0207135323435068,0.0,0.0,0.0,-0.0089119495823979,60.0,11.827781677246094,-0.0,-7.101334631443025e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.57805459620431e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001008618783089,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.449639088008553e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001008617982733,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0004784422344528,285.7406311035156,294.1499938964844,294.4580078125,292.3199462890625,295.2465209960937,294.56256103515625,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268666640276479e-09,0.0010205558501183,-0.0207135323435068,0.0,0.0,0.0,-0.0089119495823979,60.0,11.827781677246094,-0.0,-7.101334631443025e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.57757729338482e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001008568506222,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,7.44926801417023e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001008567705866,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0004784183984156,285.7380676269531,294.1499938964844,294.4372253417969,292.30633544921875,295.2389831542969,294.5433654785156,285.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262695416760835e-09,0.0010205046273767,-0.020697895437479,0.0,0.0,0.0,-0.0089089889079332,60.0,11.794553756713867,-0.0,-7.100624088707266e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,9.577090531820431e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001008517137961,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.448888209182769e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001008516337606,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0004783940676134,285.7355651855469,294.1499938964844,294.41632080078125,292.2925720214844,295.2313232421875,294.5239562988281,285.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204607388004,8.256599848266433e-09,0.0010204524733126,-0.0206819325685501,0.0,0.0,0.0,-0.0089059667661786,60.0,11.76107406616211,-0.0,-7.099898624574055e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.576092270435764e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0001008412000373,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.448111864505336e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0001008411272778,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004783442418556,285.7305908203125,294.1499938964844,294.3739929199219,292.2646789550781,295.2157897949219,294.48468017578125,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244117388755967e-09,0.0010203457204625,-0.0206492431461811,0.0,0.0,0.0,-0.0088997790589928,60.0,11.69363498687744,-0.0,-7.098412879713578e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.576092270435764e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0001008412000373,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.448111864505336e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0001008411272778,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004783442418556,285.7305908203125,294.1499938964844,294.3739929199219,292.2646789550781,295.2157897949219,294.48468017578125,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244117388755967e-09,0.0010203457204625,-0.0206492431461811,0.0,0.0,0.0,-0.0088997790589928,60.0,11.69363498687744,-0.0,-7.098412879713578e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.57505835685879e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001008303079288,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.447306415997446e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001008302278933,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0004782925825566,285.7257995605469,294.1499938964844,294.33123779296875,292.2364501953125,295.19970703125,294.4445495605469,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231181958251454e-09,0.0010202351259067,-0.0206153653562068,0.0,0.0,0.0,-0.008893365971744,60.0,11.625277519226074,-0.0,-7.096873844147923e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.57505835685879e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001008303079288,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.447306415997446e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001008302278933,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0004782925825566,285.7257995605469,294.1499938964844,294.33123779296875,292.2364501953125,295.19970703125,294.4445495605469,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231181958251454e-09,0.0010202351259067,-0.0206153653562068,0.0,0.0,0.0,-0.008893365971744,60.0,11.625277519226074,-0.0,-7.096873844147923e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.574018622515724e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001008193503366,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.446497329510748e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001008192775771,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.000478240661323,285.7211608886719,294.1499938964844,294.2882080078125,292.20806884765625,295.1831359863281,294.4037780761719,285.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.556356430053713,-0.0,-7.095326992612172e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.574018622515724e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001008193503366,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.446497329510748e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001008192775771,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.000478240661323,285.7211608886719,294.1499938964844,294.2882080078125,292.20806884765625,295.1831359863281,294.4037780761719,285.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.556356430053713,-0.0,-7.095326992612172e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,9.573002898832784e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001008086546789,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.445707160513848e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0001008085819194,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0004781899624504,285.7166748046875,294.1499938964844,294.2450866699219,292.1796264648437,295.16607666015625,294.3624572753906,285.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023599267,8.205482515677431e-09,0.0010200154501944,-0.0205480642616748,0.0,0.0,0.0,-0.0088806264102458,60.0,11.487207412719728,-0.0,-7.093816378755946e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,9.573002898832784e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001008086546789,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.445707160513848e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0001008085819194,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0004781899624504,285.7166748046875,294.1499938964844,294.2450866699219,292.1796264648437,295.16607666015625,294.3624572753906,285.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023599267,8.205482515677431e-09,0.0010200154501944,-0.0205480642616748,0.0,0.0,0.0,-0.0088806264102458,60.0,11.487207412719728,-0.0,-7.093816378755946e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.572521958034486e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0001008035833365,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,7.445332448696718e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0001008035105769,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0004781659226864,285.71453857421875,294.1499938964844,294.2235107421875,292.1654357910156,295.15728759765625,294.3416442871094,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101997226011,8.199462442348704e-09,0.0010199641110375,-0.0205323006957769,0.0,0.0,0.0,-0.0088776424527168,60.0,11.452686309814451,-0.0,-7.093100862221037e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,9.572055569151416e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.000100798679341,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,7.444970106007531e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001007986065815,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0004781426687259,285.71240234375,294.1499938964844,294.2019958496094,292.1513061523437,295.1484069824219,294.3207702636719,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193635991915471e-09,0.0010199142852798,-0.0205170419067144,0.0,0.0,0.0,-0.0088747544214129,60.0,11.418248176574709,-0.0,-7.092407372510935e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,9.571168629918247e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001007893297355,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.444279617629945e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001007892569759,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0004780983435921,285.708251953125,294.1499938964844,294.1591491699219,292.123291015625,295.1304016113281,294.2789306640625,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827555865,8.1825328734908e-09,0.0010198192903771,-0.0204879622906446,0.0,0.0,0.0,-0.0088692493736743,60.0,11.349607467651367,-0.0,-7.091087184107894e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,9.571168629918247e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001007893297355,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.444279617629945e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001007892569759,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0004780983435921,285.708251953125,294.1499938964844,294.1591491699219,292.123291015625,295.1304016113281,294.2789306640625,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827555865,8.1825328734908e-09,0.0010198192903771,-0.0204879622906446,0.0,0.0,0.0,-0.0088692493736743,60.0,11.349607467651367,-0.0,-7.091087184107894e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.570401743985713e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001007812534226,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.443682989105582e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.000100781180663,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0004780601011589,285.7042541503906,294.1499938964844,294.1166687011719,292.0957336425781,295.1119384765625,294.2370910644531,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197454830631,8.172940546558038e-09,0.0010197373339906,-0.0204628426581621,0.0,0.0,0.0,-0.0088644940406084,60.0,11.281728744506836,-0.0,-7.089946052474262e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.570401743985713e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001007812534226,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.443682989105582e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.000100781180663,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0004780601011589,285.7042541503906,294.1499938964844,294.1166687011719,292.0957336425781,295.1119384765625,294.2370910644531,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197454830631,8.172940546558038e-09,0.0010197373339906,-0.0204628426581621,0.0,0.0,0.0,-0.0088644940406084,60.0,11.281728744506836,-0.0,-7.089946052474262e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.569778922013938e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001007746832328,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,7.443197682732716e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001007746177492,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0004780289600603,285.7004089355469,294.1499938964844,294.0747375488281,292.0687866210937,295.0930480957031,294.19537353515625,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165129017356776e-09,0.0010196706280112,-0.0204423833638429,0.0,0.0,0.0,-0.0088606216013431,60.0,11.2149019241333,-0.0,-7.089017373118622e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.569778922013938e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001007746832328,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,7.443197682732716e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001007746177492,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0004780289600603,285.7004089355469,294.1499938964844,294.0747375488281,292.0687866210937,295.0930480957031,294.19537353515625,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165129017356776e-09,0.0010196706280112,-0.0204423833638429,0.0,0.0,0.0,-0.0088606216013431,60.0,11.2149019241333,-0.0,-7.089017373118622e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.569273970555514e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001007693717838,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,7.44280478102155e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001007692990242,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0004780037852469,285.6966247558594,294.1499938964844,294.0335693359375,292.0426025390625,295.0739440917969,294.1537780761719,285.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158796305224314e-09,0.0010196162620559,-0.0204258002340793,0.0,0.0,0.0,-0.0088574811816215,60.0,11.14887523651123,-0.0,-7.088264197818718e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.569273970555514e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001007693717838,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,7.44280478102155e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001007692990242,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0004780037852469,285.6966247558594,294.1499938964844,294.0335693359375,292.0426025390625,295.0739440917969,294.1537780761719,285.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158796305224314e-09,0.0010196162620559,-0.0204258002340793,0.0,0.0,0.0,-0.0088574811816215,60.0,11.14887523651123,-0.0,-7.088264197818718e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.569175745127724e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001007683313218,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.44272765587084e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001007682585623,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004779988666996,285.6948547363281,294.1499938964844,294.0132751464844,292.02984619140625,295.0641174316406,294.13330078125,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196140501648,8.157550190901475e-09,0.0010196059010922,-0.0204225368797779,0.0,0.0,0.0,-0.0088568655773997,60.0,11.117236137390137,-0.0,-7.08811640492968e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.569089888827877e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001007674218271,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,7.44266071706079e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001007673563435,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0004779945884365,285.693115234375,294.1499938964844,293.9932556152344,292.0173645019531,295.0542297363281,294.11285400390625,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196049697697,8.156456843266824e-09,0.0010195968206971,-0.0204196721315383,0.0,0.0,0.0,-0.0088563244789838,60.0,11.085771560668944,-0.0,-7.087986375609034e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.569034591550007e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001007668397505,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,7.442617788910866e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001007667742669,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0004779918526764,285.6896667480469,294.1499938964844,293.9540100097656,291.9931945800781,295.03436279296875,294.0722045898437,285.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.155731201497929e-09,0.0010195901850238,-0.0204177722334861,0.0,0.0,0.0,-0.0088559621945023,60.0,11.023777961730955,-0.0,-7.087899689395273e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.569034591550007e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001007668397505,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,7.442617788910866e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001007667742669,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0004779918526764,285.6896667480469,294.1499938964844,293.9540100097656,291.9931945800781,295.03436279296875,294.0722045898437,285.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.155731201497929e-09,0.0010195901850238,-0.0204177722334861,0.0,0.0,0.0,-0.0088559621945023,60.0,11.023777961730955,-0.0,-7.087899689395273e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.569285612087695e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001007694809231,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,7.442812784574926e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001007694154395,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0004780043964274,285.6863708496094,294.1499938964844,293.9159851074219,291.97027587890625,295.0141296386719,294.0323486328125,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158814068792708e-09,0.0010196164948865,-0.0204258486628532,0.0,0.0,0.0,-0.0088574914261698,60.0,10.964279174804688,-0.0,-7.088266329446925e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,9.569285612087695e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001007694809231,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,7.442812784574926e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001007694154395,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0004780043964274,285.6863708496094,294.1499938964844,293.9159851074219,291.97027587890625,295.0141296386719,294.0323486328125,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158814068792708e-09,0.0010196164948865,-0.0204258486628532,0.0,0.0,0.0,-0.0088574914261698,60.0,10.964279174804688,-0.0,-7.088266329446925e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.569802205078304e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001007749160635,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,7.443213689839467e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001007748433039,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.000478030211525,285.6831970214844,294.1499938964844,293.8793334960937,291.94879150390625,294.99365234375,293.9932861328125,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.16520451252245e-09,0.0010196712100878,-0.0204425826668739,0.0,0.0,0.0,-0.0088606588542461,60.0,10.90713882446289,-0.0,-7.089026610174187e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.569802205078304e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001007749160635,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,7.443213689839467e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001007748433039,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.000478030211525,285.6831970214844,294.1499938964844,293.8793334960937,291.94879150390625,294.99365234375,293.9932861328125,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.16520451252245e-09,0.0010196712100878,-0.0204425826668739,0.0,0.0,0.0,-0.0088606588542461,60.0,10.90713882446289,-0.0,-7.089026610174187e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,9.570646216161548e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001007838000077,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,7.443869981216267e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001007837345241,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0004780724120792,285.6801452636719,294.1499938964844,293.84423828125,291.9288635253906,294.9729309082031,293.95526123046875,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175682353339653e-09,0.0010197607334703,-0.0204700231552124,0.0,0.0,0.0,-0.0088658537715673,60.0,10.85299301147461,-0.0,-7.090272191589976e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
