time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,9.570646216161548e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001007838000077,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,7.443869981216267e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001007837345241,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0004780724120792,285.6801452636719,294.1499938964844,293.84423828125,291.9288635253906,294.9729309082031,293.95526123046875,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175682353339653e-09,0.0010197607334703,-0.0204700231552124,0.0,0.0,0.0,-0.0088658537715673,60.0,10.85299301147461,-0.0,-7.090272191589976e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,9.571220289217308e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0001007898390525,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,7.444315997418016e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001007897735689,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0004781010793522,285.6787109375,294.1499938964844,293.82733154296875,291.9195251464844,294.9624938964844,293.936767578125,285.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830466248,8.182810873336166e-09,0.0010198223171755,-0.0204886905848979,0.0,0.0,0.0,-0.0088693909347057,60.0,10.827392578125,-0.0,-7.091119869073736e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,9.571858390700072e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001007965547614,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,7.444812217727304e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001007964965538,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0004781329480465,285.6772766113281,294.1499938964844,293.8108825683594,291.9106750488281,294.9519958496094,293.9185485839844,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.190742306624088e-09,0.0010198903037235,-0.020509460940957,0.0,0.0,0.0,-0.0088733229786157,60.0,10.802454948425291,-0.0,-7.092063469826827e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.573341230861844e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001008121689665,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,7.44596472941339e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001008121034828,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0004782070463988,285.6744689941406,294.1499938964844,293.7794189453125,291.89434814453125,294.9309387207031,293.8827819824219,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200552642345,8.209177337903384e-09,0.001020047115162,-0.0205577407032251,0.0,0.0,0.0,-0.0088824583217501,60.0,10.754450798034668,-0.0,-7.094256204709384e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.573341230861844e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001008121689665,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,7.44596472941339e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001008121034828,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0004782070463988,285.6744689941406,294.1499938964844,293.7794189453125,291.89434814453125,294.9309387207031,293.8827819824219,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200552642345,8.209177337903384e-09,0.001020047115162,-0.0205577407032251,0.0,0.0,0.0,-0.0088824583217501,60.0,10.754450798034668,-0.0,-7.094256204709384e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.575262083671988e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001008323961286,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,7.447458483511582e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.000100832330645,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0004783030017279,285.6718444824219,294.1499938964844,293.75,291.880126953125,294.90972900390625,293.8488464355469,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233071113750157e-09,0.0010202514240518,-0.0206203144043684,0.0,0.0,0.0,-0.0088943038135766,60.0,10.7111234664917,-0.0,-7.097099086195159e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.575262083671988e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001008323961286,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,7.447458483511582e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.000100832330645,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0004783030017279,285.6718444824219,294.1499938964844,293.75,291.880126953125,294.90972900390625,293.8488464355469,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233071113750157e-09,0.0010202514240518,-0.0206203144043684,0.0,0.0,0.0,-0.0088943038135766,60.0,10.7111234664917,-0.0,-7.097099086195159e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.577378659741952e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001008546823868,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.44910430512391e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0001008546241791,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004784087650477,285.6693420410156,294.1499938964844,293.721923828125,291.8681030273437,294.88836669921875,293.816162109375,285.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020484836772,8.259406492072685e-09,0.0010204765712842,-0.0206892825663089,0.0,0.0,0.0,-0.0089073590934276,60.0,10.671597480773926,-0.0,-7.10023257965986e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.577378659741952e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001008546823868,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.44910430512391e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0001008546241791,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004784087650477,285.6693420410156,294.1499938964844,293.721923828125,291.8681030273437,294.88836669921875,293.816162109375,285.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020484836772,8.259406492072685e-09,0.0010204765712842,-0.0206892825663089,0.0,0.0,0.0,-0.0089073590934276,60.0,10.671597480773926,-0.0,-7.10023257965986e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.579606557963416e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001008781400742,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.450836710631847e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001008780745905,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004785200580954,285.6669616699219,294.1499938964844,293.6943359375,291.8582763671875,294.8669128417969,293.7850036621094,285.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207220911979,8.287122987837847e-09,0.0010207138257101,-0.0207618661224842,0.0,0.0,0.0,-0.0089210998266935,60.0,10.63631534576416,-0.0,-7.103530919039258e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.579606557963416e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001008781400742,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.450836710631847e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001008780745905,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004785200580954,285.6669616699219,294.1499938964844,293.6943359375,291.8582763671875,294.8669128417969,293.7850036621094,285.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207220911979,8.287122987837847e-09,0.0010207138257101,-0.0207618661224842,0.0,0.0,0.0,-0.0089210998266935,60.0,10.63631534576416,-0.0,-7.103530919039258e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,9.580755431670696e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001008902327157,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.451730198226869e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.000100890174508,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0004785774508491,285.6658630371094,294.1499938964844,293.6807556152344,291.8541564941406,294.85614013671875,293.7699279785156,285.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208443272858,8.301416443146081e-09,0.001020836061798,-0.0207992978394031,0.0,0.0,0.0,-0.0089281862601637,60.0,10.62077522277832,-0.0,-7.105232668891406e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.581912308931352e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001009024126688,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,7.452629506587982e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001009023544611,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0004786352510564,285.6647644042969,294.1499938964844,293.66729736328125,291.8505554199219,294.8453369140625,293.7550048828125,285.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020967378281,8.315811150794161e-09,0.0010209589963778,-0.0208369940519332,0.0,0.0,0.0,-0.0089353211224079,60.0,10.605975151062012,-0.0,-7.106946497970057e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.584237704984844e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001009269035421,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.454438309650868e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001009268453344,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004787514335475,285.66265869140625,294.1499938964844,293.6407470703125,291.84478759765625,294.8236999511719,293.7255554199219,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344753332778511e-09,0.0010212063789367,-0.0209127869457006,0.0,0.0,0.0,-0.0089496681466698,60.0,10.577962875366213,-0.0,-7.110392630238493e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.584237704984844e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001009269035421,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.454438309650868e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001009268453344,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004787514335475,285.66265869140625,294.1499938964844,293.6407470703125,291.84478759765625,294.8236999511719,293.7255554199219,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344753332778511e-09,0.0010212063789367,-0.0209127869457006,0.0,0.0,0.0,-0.0089496681466698,60.0,10.577962875366213,-0.0,-7.110392630238493e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.586551459506154e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001009512634482,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.456237653968856e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001009512052405,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0004788670339621,285.6606750488281,294.1499938964844,293.61474609375,291.8408508300781,294.8019714355469,293.6968688964844,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37354097171783e-09,0.0010214523645117,-0.0209881756454706,0.0,0.0,0.0,-0.0089639388024806,60.0,10.55360221862793,-0.0,-7.113820998938537e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.586551459506154e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001009512634482,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.456237653968856e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001009512052405,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0004788670339621,285.6606750488281,294.1499938964844,293.61474609375,291.8408508300781,294.8019714355469,293.6968688964844,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37354097171783e-09,0.0010214523645117,-0.0209881756454706,0.0,0.0,0.0,-0.0089639388024806,60.0,10.55360221862793,-0.0,-7.113820998938537e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,9.588815009919928e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001009750922094,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,7.457996980519965e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0001009750340017,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004789800732396,285.6588134765625,294.1499938964844,293.5892639160156,291.8386535644531,294.7801818847656,293.6689147949219,285.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217014933004,8.401699780336003e-09,0.0010216931113973,-0.0210619177669286,0.0,0.0,0.0,-0.0089778983965516,60.0,10.532562255859377,-0.0,-7.117176181736795e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,9.588815009919928e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001009750922094,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,7.457996980519965e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0001009750340017,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004789800732396,285.6588134765625,294.1499938964844,293.5892639160156,291.8386535644531,294.7801818847656,293.6689147949219,285.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217014933004,8.401699780336003e-09,0.0010216931113973,-0.0210619177669286,0.0,0.0,0.0,-0.0089778983965516,60.0,10.532562255859377,-0.0,-7.117176181736795e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.59099197643809e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001009980187518,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.459690823452547e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0001009979605441,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0004790888633579,285.6570739746094,294.1499938964844,293.5643310546875,291.83807373046875,294.7583312988281,293.6416320800781,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219331597909,8.428794551207375e-09,0.0010219247778877,-0.0211328696459531,0.0,0.0,0.0,-0.0089913299307227,60.0,10.514628410339355,-0.0,-7.120404177385353e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.59099197643809e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001009980187518,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.459690823452547e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0001009979605441,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0004790888633579,285.6570739746094,294.1499938964844,293.5643310546875,291.83807373046875,294.7583312988281,293.6416320800781,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219331597909,8.428794551207375e-09,0.0010219247778877,-0.0211328696459531,0.0,0.0,0.0,-0.0089913299307227,60.0,10.514628410339355,-0.0,-7.120404177385353e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.59202370722778e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001010088817565,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.46049263398163e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0001010088235489,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0004791404062416,285.65625,294.1499938964844,293.55206298828125,291.8383483886719,294.7474060058594,293.6282958984375,285.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022042823024,8.441629617550461e-09,0.0010220343247056,-0.0211664829403162,0.0,0.0,0.0,-0.0089976917952299,60.0,10.50711154937744,-0.0,-7.121933975895446e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.59302778937854e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.000101019446447,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.461273344233632e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001010193882393,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004791905521415,285.65545654296875,294.1499938964844,293.5399169921875,291.8389892578125,294.7364501953125,293.6151123046875,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221494594588,8.454115629774606e-09,0.0010221409611403,-0.0211991816759109,0.0,0.0,0.0,-0.0090038822963833,60.0,10.500194549560549,-0.0,-7.123422562926862e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.59495737333782e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001010397681966,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,7.462773646693677e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001010397099889,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004792869440279,285.6539611816406,294.1499938964844,293.5160827636719,291.84130859375,294.71453857421875,293.58905029296875,285.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223549325019,8.478124868815941e-09,0.0010223465505987,-0.021262053400278,0.0,0.0,0.0,-0.0090157855302095,60.0,10.487590789794922,-0.0,-7.126284629066505e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.59495737333782e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001010397681966,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,7.462773646693677e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001010397099889,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004792869440279,285.6539611816406,294.1499938964844,293.5160827636719,291.84130859375,294.71453857421875,293.58905029296875,285.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223549325019,8.478124868815941e-09,0.0010223465505987,-0.021262053400278,0.0,0.0,0.0,-0.0090157855302095,60.0,10.487590789794922,-0.0,-7.126284629066505e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.596689051249996e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001010580017464,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.464120426448062e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001010579435387,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004793734697159,285.6525573730469,294.1499938964844,293.4927673339844,291.8448791503906,294.6925964355469,293.56365966796875,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225392179563,8.499664971850507e-09,0.0010225307196378,-0.0213184598833322,0.0,0.0,0.0,-0.0090264631435275,60.0,10.477683067321776,-0.0,-7.128852530513542e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.596689051249996e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001010580017464,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.464120426448062e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001010579435387,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004793734697159,285.6525573730469,294.1499938964844,293.4927673339844,291.8448791503906,294.6925964355469,293.56365966796875,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225392179563,8.499664971850507e-09,0.0010225307196378,-0.0213184598833322,0.0,0.0,0.0,-0.0090264631435275,60.0,10.477683067321776,-0.0,-7.128852530513542e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.59821481956169e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001010740597848,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,7.465306407539174e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001010740088531,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004794496926479,285.6512756347656,294.1499938964844,293.4700012207031,291.849609375,294.670654296875,293.53887939453125,285.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227015009149,8.518637351073721e-09,0.0010226930025964,-0.0213681440800428,0.0,0.0,0.0,-0.0090358695015311,60.0,10.470133781433104,-0.0,-7.131114898584201e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.59821481956169e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001010740597848,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,7.465306407539174e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001010740088531,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004794496926479,285.6512756347656,294.1499938964844,293.4700012207031,291.849609375,294.670654296875,293.53887939453125,285.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227015009149,8.518637351073721e-09,0.0010226930025964,-0.0213681440800428,0.0,0.0,0.0,-0.0090358695015311,60.0,10.470133781433104,-0.0,-7.131114898584201e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.599513577995822e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001010877385851,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.466316310456023e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001010876803775,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0004795145941898,285.65008544921875,294.1499938964844,293.44781494140625,291.8553771972656,294.6487121582031,293.5147399902344,285.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228396859019,8.534787099279129e-09,0.0010228310711681,-0.0214104354381561,0.0,0.0,0.0,-0.0090438751503825,60.0,10.464685440063477,-0.0,-7.133041179940848e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.599513577995822e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001010877385851,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.466316310456023e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001010876803775,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0004795145941898,285.65008544921875,294.1499938964844,293.44781494140625,291.8553771972656,294.6487121582031,293.5147399902344,285.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228396859019,8.534787099279129e-09,0.0010228310711681,-0.0214104354381561,0.0,0.0,0.0,-0.0090438751503825,60.0,10.464685440063477,-0.0,-7.133041179940848e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.600043267710134e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001010933119687,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,7.466728129656985e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.000101093261037,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0004795410495717,285.6495666503906,294.1499938964844,293.4369201660156,291.858642578125,294.6377258300781,293.5029602050781,285.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228957980871,8.541371165904366e-09,0.0010228872997686,-0.0214276779443025,0.0,0.0,0.0,-0.0090471385046839,60.0,10.462908744812012,-0.0,-7.133827040206597e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.60052348091267e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001010983760352,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.467102113878354e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001010983178275,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004795650602318,285.6490478515625,294.1499938964844,293.4261779785156,291.8620910644531,294.6267395019531,293.4913635253906,285.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229466715827,8.54733972488475e-09,0.0010229381732642,-0.0214433073997497,0.0,0.0,0.0,-0.0090500973165035,60.0,10.46151065826416,-0.0,-7.13453900402783e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.601357305655256e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001011071508401,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.467749674106017e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001011070926324,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004796067078132,285.6481018066406,294.1499938964844,293.4051513671875,291.86962890625,294.6048278808594,293.4683837890625,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230354964733,8.557692332544775e-09,0.0010230269981548,-0.0214704181998968,0.0,0.0,0.0,-0.0090552307665348,60.0,10.45945930480957,-0.0,-7.13577392730258e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.601357305655256e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001011071508401,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.467749674106017e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001011070926324,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004796067078132,285.6481018066406,294.1499938964844,293.4051513671875,291.86962890625,294.6048278808594,293.4683837890625,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230354964733,8.557692332544775e-09,0.0010230269981548,-0.0214704181998968,0.0,0.0,0.0,-0.0090552307665348,60.0,10.45945930480957,-0.0,-7.13577392730258e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.60187171585858e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001011125641525,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,7.468149851774797e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001011125132208,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0004796324355993,285.6472473144531,294.1499938964844,293.3846740722656,291.8778686523437,294.5829162597656,293.4460754394531,285.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564068565419802e-09,0.0010230815969407,-0.0214871149510145,0.0,0.0,0.0,-0.009058391675353,60.0,10.458924293518066,-0.0,-7.136534208029843e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.60187171585858e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001011125641525,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,7.468149851774797e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001011125132208,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0004796324355993,285.6472473144531,294.1499938964844,293.3846740722656,291.8778686523437,294.5829162597656,293.4460754394531,285.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564068565419802e-09,0.0010230815969407,-0.0214871149510145,0.0,0.0,0.0,-0.009058391675353,60.0,10.458924293518066,-0.0,-7.136534208029843e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.602059435565025e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.000101114535937,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.468294643331319e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001011144777294,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0004796418070327,285.6465148925781,294.1499938964844,293.36474609375,291.88671875,294.56103515625,293.42437744140625,285.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231098858639,8.566370723883665e-09,0.0010231012711301,-0.0214931424707174,0.0,0.0,0.0,-0.0090595334768295,60.0,10.459630966186523,-0.0,-7.136809188068582e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.602059435565025e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.000101114535937,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.468294643331319e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001011144777294,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0004796418070327,285.6465148925781,294.1499938964844,293.36474609375,291.88671875,294.56103515625,293.42437744140625,285.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231098858639,8.566370723883665e-09,0.0010231012711301,-0.0214931424707174,0.0,0.0,0.0,-0.0090595334768295,60.0,10.459630966186523,-0.0,-7.136809188068582e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
