time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.601873171050102e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001011125714285,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,7.468149851774797e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001011125204968,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004796325229108,285.6458740234375,294.1499938964844,293.345458984375,291.8960266113281,294.5392150878906,293.4032897949219,285.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230897460132,8.564021491963558e-09,0.0010230812476947,-0.0214869901537895,0.0,0.0,0.0,-0.0090583683922886,60.0,10.461318016052246,-0.0,-7.136528523687957e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.601873171050102e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001011125714285,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,7.468149851774797e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001011125204968,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004796325229108,285.6458740234375,294.1499938964844,293.345458984375,291.8960266113281,294.5392150878906,293.4032897949219,285.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230897460132,8.564021491963558e-09,0.0010230812476947,-0.0214869901537895,0.0,0.0,0.0,-0.0090583683922886,60.0,10.461318016052246,-0.0,-7.136528523687957e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,9.60157558438368e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001011094354907,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.467918476322666e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.000101109384559,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0004796176508534,285.6456298828125,294.1499938964844,293.33599853515625,291.9008483886719,294.5283508300781,293.39306640625,285.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230578482151,8.560293807136077e-09,0.0010230492334812,-0.0214772298932075,0.0,0.0,0.0,-0.0090565206483006,60.0,10.462526321411133,-0.0,-7.136083723935371e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.601197234587744e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001011054555419,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,7.467623800039291e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001011054046102,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0004795987624675,285.6453857421875,294.1499938964844,293.32672119140625,291.90576171875,294.5174865722656,293.38299560546875,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230172192677,8.555568697943272e-09,0.0010230086045339,-0.0214648563414812,0.0,0.0,0.0,-0.0090541765093803,60.0,10.463868141174316,-0.0,-7.135520263545915e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.600233897799626e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001010953055811,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.46687437640503e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001010952546494,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004795506538357,285.6449584960937,294.1499938964844,293.30859375,291.9157409667969,294.4957580566406,293.3631286621094,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.543531215821076e-09,0.0010229060426354,-0.0214333329349756,0.0,0.0,0.0,-0.0090482113882899,60.0,10.46675968170166,-0.0,-7.134084256676942e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.600233897799626e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001010953055811,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.46687437640503e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001010952546494,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004795506538357,285.6449584960937,294.1499938964844,293.30859375,291.9157409667969,294.4957580566406,293.3631286621094,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.543531215821076e-09,0.0010229060426354,-0.0214333329349756,0.0,0.0,0.0,-0.0090482113882899,60.0,10.46675968170166,-0.0,-7.134084256676942e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.598736505722628e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.000101079531305,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.465709495591e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001010794803733,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0004794758569914,285.6446533203125,294.1499938964844,293.29107666015625,291.9259338378906,294.4741516113281,293.34393310546875,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524843941870586e-09,0.0010227463208138,-0.0213843956589698,0.0,0.0,0.0,-0.0090389465913176,60.0,10.469897270202637,-0.0,-7.131855284114863e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.598736505722628e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.000101079531305,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.465709495591e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001010794803733,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0004794758569914,285.6446533203125,294.1499938964844,293.29107666015625,291.9259338378906,294.4741516113281,293.34393310546875,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524843941870586e-09,0.0010227463208138,-0.0213843956589698,0.0,0.0,0.0,-0.0090389465913176,60.0,10.469897270202637,-0.0,-7.131855284114863e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.596782183507456e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001010589548968,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,7.464188820449635e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001010589039651,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004793782718479,285.6444396972656,294.1499938964844,293.274169921875,291.9361572265625,294.4526062011719,293.3253479003906,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225463192909,8.500467885141916e-09,0.0010225378209725,-0.0213205628097057,0.0,0.0,0.0,-0.009026862680912,60.0,10.473106384277344,-0.0,-7.128948453782868e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.596782183507456e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001010589548968,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,7.464188820449635e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001010589039651,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004793782718479,285.6444396972656,294.1499938964844,293.274169921875,291.9361572265625,294.4526062011719,293.3253479003906,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225463192909,8.500467885141916e-09,0.0010225378209725,-0.0213205628097057,0.0,0.0,0.0,-0.009026862680912,60.0,10.473106384277344,-0.0,-7.128948453782868e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.594376024324448e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001010336054605,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.462317444151267e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001010335618047,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0004792580730281,285.64434814453125,294.1499938964844,293.2578430175781,291.94635009765625,294.4311828613281,293.30743408203125,286.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470453671804991e-09,0.0010222812416031,-0.0212419647723436,0.0,0.0,0.0,-0.0090119838714599,60.0,10.476171493530272,-0.0,-7.12537016056558e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.594376024324448e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001010336054605,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.462317444151267e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001010335618047,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0004792580730281,285.64434814453125,294.1499938964844,293.2578430175781,291.94635009765625,294.4311828613281,293.30743408203125,286.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470453671804991e-09,0.0010222812416031,-0.0212419647723436,0.0,0.0,0.0,-0.0090119838714599,60.0,10.476171493530272,-0.0,-7.12537016056558e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.59296739893034e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0001010187770589,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,7.461221684934571e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0001010187261272,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0004791877290699,285.64434814453125,294.1499938964844,293.2499389648437,291.9513854980469,294.4205017089844,293.2987670898437,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221394477412,8.452889943555421e-09,0.001022131065838,-0.0211959686130285,0.0,0.0,0.0,-0.0090032760053873,60.0,10.477544784545898,-0.0,-7.123276191123298e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.591486741555856e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001010031774058,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.460069900844246e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.00010100313375,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0004791137471329,285.64434814453125,294.1499938964844,293.2421569824219,291.9563903808594,294.40985107421875,293.290283203125,286.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219813557341,8.434424714209854e-09,0.0010219729738309,-0.0211476143449544,0.0,0.0,0.0,-0.0089941211044788,60.0,10.478833198547363,-0.0,-7.121075640270649e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.588330431142822e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001009699408314,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.457614265149459e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001009698971756,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0004789561207871,285.6444702148437,294.1499938964844,293.2270812988281,291.9661865234375,294.3886413574219,293.2735900878906,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216450318694,8.39507130478978e-09,0.0010216366499662,-0.0210445579141378,0.0,0.0,0.0,-0.0089746136218309,60.0,10.481141090393066,-0.0,-7.11638605821463e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.588330431142822e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001009699408314,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.457614265149459e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001009698971756,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0004789561207871,285.6444702148437,294.1499938964844,293.2270812988281,291.9661865234375,294.3886413574219,293.2735900878906,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216450318694,8.39507130478978e-09,0.0010216366499662,-0.0210445579141378,0.0,0.0,0.0,-0.0089746136218309,60.0,10.481141090393066,-0.0,-7.11638605821463e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.584752842783928e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001009322659228,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.454831211362034e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001009322149911,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0004787773941643,285.6446228027344,294.1499938964844,293.212646484375,291.9756164550781,294.3675231933594,293.2574157714844,286.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212636552751,8.35046609637402e-09,0.0010212552733719,-0.0209277495741844,0.0,0.0,0.0,-0.0089525012299418,60.0,10.482687950134276,-0.0,-7.111072619636617e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.584752842783928e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001009322659228,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.454831211362034e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001009322149911,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0004787773941643,285.6446228027344,294.1499938964844,293.212646484375,291.9756164550781,294.3675231933594,293.2574157714844,286.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212636552751,8.35046609637402e-09,0.0010212552733719,-0.0209277495741844,0.0,0.0,0.0,-0.0089525012299418,60.0,10.482687950134276,-0.0,-7.111072619636617e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.580867481417954e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001008913459372,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,7.451809506164864e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001008913022815,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0004785833298228,285.6448974609375,294.1499938964844,293.1988220214844,291.9845886230469,294.3465270996094,293.2419128417969,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084944956,8.302030174434094e-09,0.0010208410676568,-0.0208009034395217,0.0,0.0,0.0,-0.0089284889400005,60.0,10.48337745666504,-0.0,-7.105305854793188e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.580867481417954e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001008913459372,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,7.451809506164864e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001008913022815,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0004785833298228,285.6448974609375,294.1499938964844,293.1988220214844,291.9845886230469,294.3465270996094,293.2419128417969,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084944956,8.302030174434094e-09,0.0010208410676568,-0.0208009034395217,0.0,0.0,0.0,-0.0089284889400005,60.0,10.48337745666504,-0.0,-7.105305854793188e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.576712182024494e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001008475883281,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.448577525792643e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001008475446724,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0004783757904078,285.645263671875,294.1499938964844,293.1856689453125,291.9930114746094,294.32568359375,293.22711181640625,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250229832640343e-09,0.0010203981073573,-0.0206652488559484,0.0,0.0,0.0,-0.0089028095826506,60.0,10.483033180236816,-0.0,-7.099140475474996e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.576712182024494e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001008475883281,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.448577525792643e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001008475446724,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0004783757904078,285.645263671875,294.1499938964844,293.1856689453125,291.9930114746094,294.32568359375,293.22711181640625,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250229832640343e-09,0.0010203981073573,-0.0206652488559484,0.0,0.0,0.0,-0.0089028095826506,60.0,10.483033180236816,-0.0,-7.099140475474996e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,9.574549039825796e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001008248073048,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,7.446894596796483e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001008247636491,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0004782677278853,285.6454772949219,294.1499938964844,293.1793212890625,291.9969787597656,294.3153381347656,293.2200012207031,286.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201757540926,8.223262959461408e-09,0.0010201676050201,-0.0205946285277605,0.0,0.0,0.0,-0.0088894413784146,60.0,10.482419967651367,-0.0,-7.095931664480305e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.572337148711084e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001008015169645,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,7.445173832820728e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001008014733088,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0004781572788488,285.6457214355469,294.1499938964844,293.1731262207031,292.0007629394531,294.30499267578125,293.2130432128906,286.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199400130659,8.195693013135497e-09,0.0010199318639934,-0.0205224268138408,0.0,0.0,0.0,-0.0088757732883095,60.0,10.48150634765625,-0.0,-7.092652509754771e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.567783126840368e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001007535538519,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,7.441631169058383e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001007535101962,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0004779297742061,285.64630126953125,294.1499938964844,293.1612243652344,292.0077819824219,294.28448486328125,293.1996154785156,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194545611739,8.138917984013005e-09,0.0010194464121013,-0.0203737430274486,0.0,0.0,0.0,-0.0088476277887821,60.0,10.478642463684082,-0.0,-7.08590093267958e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.567783126840368e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001007535538519,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,7.441631169058383e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001007535101962,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0004779297742061,285.64630126953125,294.1499938964844,293.1612243652344,292.0077819824219,294.28448486328125,293.1996154785156,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194545611739,8.138917984013005e-09,0.0010194464121013,-0.0203737430274486,0.0,0.0,0.0,-0.0088476277887821,60.0,10.478642463684082,-0.0,-7.08590093267958e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.563112689647824e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001007043683785,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,7.437998283421621e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001007043247227,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004776964779011,285.6469421386719,294.1499938964844,293.1499938964844,292.0138854980469,294.2641296386719,293.1867370605469,286.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189566528424,8.080700553136921e-09,0.0010189485037699,-0.0202212799340486,0.0,0.0,0.0,-0.0088187670335173,60.0,10.474453926086426,-0.0,-7.078981667518748e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.563112689647824e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001007043683785,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,7.437998283421621e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001007043247227,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004776964779011,285.6469421386719,294.1499938964844,293.1499938964844,292.0138854980469,294.2641296386719,293.1867370605469,286.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189566528424,8.080700553136921e-09,0.0010189485037699,-0.0202212799340486,0.0,0.0,0.0,-0.0088187670335173,60.0,10.474453926086426,-0.0,-7.078981667518748e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.55893992795609e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001006604215945,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.434752478729934e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001006603779387,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0004774880653712,285.6476745605469,294.1499938964844,293.1401672363281,292.01910400390625,294.24395751953125,293.17462158203125,286.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185117134824,8.028685272165603e-09,0.0010185036808252,-0.0200850553810596,0.0,0.0,0.0,-0.0087929805740714,60.0,10.468844413757324,-0.0,-7.072802077345841e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.55893992795609e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001006604215945,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.434752478729934e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001006603779387,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0004774880653712,285.6476745605469,294.1499938964844,293.1401672363281,292.01910400390625,294.24395751953125,293.17462158203125,286.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185117134824,8.028685272165603e-09,0.0010185036808252,-0.0200850553810596,0.0,0.0,0.0,-0.0087929805740714,60.0,10.468844413757324,-0.0,-7.072802077345841e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.555889118928462e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001006282982416,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.432379788951948e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001006282545858,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004773357068188,285.6485290527344,294.1499938964844,293.1323547363281,292.0234680175781,294.2239990234375,293.16357421875,286.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990653472234044e-09,0.0010181785328313,-0.0199854541569948,0.0,0.0,0.0,-0.0087741259485483,60.0,10.462481498718262,-0.0,-7.06828586771735e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.555889118928462e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001006282982416,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.432379788951948e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001006282545858,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004773357068188,285.6485290527344,294.1499938964844,293.1323547363281,292.0234680175781,294.2239990234375,293.16357421875,286.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990653472234044e-09,0.0010181785328313,-0.0199854541569948,0.0,0.0,0.0,-0.0087741259485483,60.0,10.462481498718262,-0.0,-7.06828586771735e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.554768621455878e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001006164966383,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,7.431508129229769e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001006164602586,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.000477279711049,285.64898681640625,294.1499938964844,293.1291809082031,292.0253601074219,294.214111328125,293.1585388183594,286.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018067006953,7.976678872978482e-09,0.0010180589742958,-0.0199488550424575,0.0,0.0,0.0,-0.0087671978399157,60.0,10.45910930633545,-0.0,-7.06662675042935e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.553872951073572e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001006070669973,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,7.430811820086092e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001006070233415,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004772349784616,285.6494445800781,294.1499938964844,293.1264343261719,292.0270690917969,294.2043151855469,293.1538391113281,286.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179713135585,7.965504700280235e-09,0.0010179633973166,-0.019919591024518,0.0,0.0,0.0,-0.0087616583332419,60.0,10.455639839172363,-0.0,-7.065300167141686e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.552765550324692e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0001005954036372,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,7.429949619108811e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0001005953599815,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0004771796811837,285.6504821777344,294.1499938964844,293.12225341796875,292.0299072265625,294.18487548828125,293.1455078125,286.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178531520068,7.951681979534442e-09,0.0010178452357649,-0.0198833886533975,0.0,0.0,0.0,-0.0087548056617379,60.0,10.448393821716309,-0.0,-7.063659523964817e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.552765550324692e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0001005954036372,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,7.429949619108811e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0001005953599815,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0004771796811837,285.6504821777344,294.1499938964844,293.12225341796875,292.0299072265625,294.18487548828125,293.1455078125,286.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178531520068,7.951681979534442e-09,0.0010178452357649,-0.0198833886533975,0.0,0.0,0.0,-0.0087548056617379,60.0,10.448393821716309,-0.0,-7.063659523964817e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.552503615850584e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001005926387733,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.429745892295614e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001005925951176,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.00047716658446,285.6515808105469,294.1499938964844,293.11968994140625,292.0321044921875,294.1657409667969,293.1385803222656,286.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948387725775774e-09,0.0010178169468417,-0.0198747627437114,0.0,0.0,0.0,-0.0087531730532646,60.0,10.440749168395996,-0.0,-7.063268014917412e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.552503615850584e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001005926387733,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.429745892295614e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001005925951176,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.00047716658446,285.6515808105469,294.1499938964844,293.11968994140625,292.0321044921875,294.1657409667969,293.1385803222656,286.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948387725775774e-09,0.0010178169468417,-0.0198747627437114,0.0,0.0,0.0,-0.0087531730532646,60.0,10.440749168395996,-0.0,-7.063268014917412e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.553002746542916e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001005978992907,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,7.430134428432211e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001005978556349,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0004771915555465,285.6527709960937,294.1499938964844,293.1185913085937,292.0336608886719,294.1469116210937,293.1331481933594,286.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178779484704,7.95458987568054e-09,0.0010178700322285,-0.0198910050094127,0.0,0.0,0.0,-0.0087562473490834,60.0,10.432710647583008,-0.0,-7.06400413719166e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
