time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.553002746542916e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001005978992907,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,7.430134428432211e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001005978556349,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0004771915555465,285.6527709960937,294.1499938964844,293.1185913085937,292.0336608886719,294.1469116210937,293.1331481933594,286.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178779484704,7.95458987568054e-09,0.0010178700322285,-0.0198910050094127,0.0,0.0,0.0,-0.0087562473490834,60.0,10.432710647583008,-0.0,-7.06400413719166e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.554165444569662e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001006101374514,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.431038102367893e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001006101010716,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0004772496467921,285.654052734375,294.1499938964844,293.1187744140625,292.03466796875,294.1284484863281,293.12921142578125,286.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180015815421,7.969051196710097e-09,0.0010179936653003,-0.019928878173232,0.0,0.0,0.0,-0.0087634157389402,60.0,10.424286842346191,-0.0,-7.065720808441256e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.554165444569662e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001006101374514,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.431038102367893e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001006101010716,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0004772496467921,285.654052734375,294.1499938964844,293.1187744140625,292.03466796875,294.1284484863281,293.12921142578125,286.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180015815421,7.969051196710097e-09,0.0010179936653003,-0.019928878173232,0.0,0.0,0.0,-0.0087634157389402,60.0,10.424286842346191,-0.0,-7.065720808441256e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.554955613566564e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001006184538709,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.43165219319053e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001006184102152,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0004772890824824,285.6547241210937,294.1499938964844,293.11932373046875,292.03497314453125,294.11932373046875,293.1277770996094,286.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180856334045,7.97887711456724e-09,0.0010180777171626,-0.0199546124786138,0.0,0.0,0.0,-0.008768287487328,60.0,10.419940948486328,-0.0,-7.066887519613374e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,9.555894939694554e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001006283491733,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.432382699334994e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001006283055176,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0004773360269609,285.6554260253906,294.1499938964844,293.1201477050781,292.0351257324219,294.1103210449219,293.126708984375,286.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018185634166,7.990572647997851e-09,0.0010181777179241,-0.0199852418154478,0.0,0.0,0.0,-0.008774084970355,60.0,10.415486335754396,-0.0,-7.068275920119049e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.558130841469392e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001006518868962,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.434121653204784e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001006518505164,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004774477274622,285.6568908691406,294.1499938964844,293.1224975585937,292.0351257324219,294.0926208496094,293.12548828125,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184237034991,8.018404606957574e-09,0.0010184156708419,-0.0200581327080726,0.0,0.0,0.0,-0.0087878825142979,60.0,10.406280517578123,-0.0,-7.071581364925805e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.558130841469392e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001006518868962,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.434121653204784e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001006518505164,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004774477274622,285.6568908691406,294.1499938964844,293.1224975585937,292.0351257324219,294.0926208496094,293.12548828125,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184237034991,8.018404606957574e-09,0.0010184156708419,-0.0200581327080726,0.0,0.0,0.0,-0.0087878825142979,60.0,10.406280517578123,-0.0,-7.071581364925805e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.560768376104534e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001006796592264,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,7.436172745656222e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001006796228466,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0004775794805027,285.658447265625,294.1499938964844,293.1257629394531,292.0346984863281,294.07525634765625,293.1254272460937,286.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051239674955468e-09,0.0010186963481828,-0.020144123584032,0.0,0.0,0.0,-0.008804160170257,60.0,10.396695137023926,-0.0,-7.075481534002392e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,9.560768376104534e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001006796592264,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,7.436172745656222e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001006796228466,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0004775794805027,285.658447265625,294.1499938964844,293.1257629394531,292.0346984863281,294.07525634765625,293.1254272460937,286.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051239674955468e-09,0.0010186963481828,-0.020144123584032,0.0,0.0,0.0,-0.008804160170257,60.0,10.396695137023926,-0.0,-7.075481534002392e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,9.563714411342517e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001007106766337,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.438463944708928e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001007106402539,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0004777266294695,285.6600952148437,294.1499938964844,293.1297302246094,292.0339050292969,294.058349609375,293.1264953613281,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087919667332244e-09,0.0010190099710598,-0.0202401839196681,0.0,0.0,0.0,-0.0088223442435264,60.0,10.386744499206545,-0.0,-7.079839292600809e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,9.563714411342517e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001007106766337,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.438463944708928e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001007106402539,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0004777266294695,285.6600952148437,294.1499938964844,293.1297302246094,292.0339050292969,294.058349609375,293.1264953613281,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087919667332244e-09,0.0010190099710598,-0.0202401839196681,0.0,0.0,0.0,-0.0088223442435264,60.0,10.386744499206545,-0.0,-7.079839292600809e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.565374057274312e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001007281607598,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,7.439754699589685e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001007281243801,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0004778095753863,285.6610107421875,294.1499938964844,293.1320495605469,292.0333557128906,294.0497436523437,293.1275634765625,286.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191949550062,8.108591131872345e-09,0.0010191868059337,-0.0202943198382854,0.0,0.0,0.0,-0.0088325925171375,60.0,10.38136100769043,-0.0,-7.08229634938107e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,9.56690710154362e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001007442988338,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.440947229042649e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.000100744262454,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0004778861475642,285.6618347167969,294.1499938964844,293.13427734375,292.03277587890625,294.0418395996094,293.1285400390625,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193581692874,8.12767897429012e-09,0.0010193500202149,-0.0203443076461553,0.0,0.0,0.0,-0.0088420547544956,60.0,10.376392364501951,-0.0,-7.08456511233635e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.56857911660336e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001007619066513,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,7.442247442668304e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001007618702715,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0004779696755576,285.6627502441406,294.1499938964844,293.1367492675781,292.0321044921875,294.0338134765625,293.1300048828125,286.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195361683145,8.148496988269471e-09,0.0010195280192419,-0.0203988272696733,0.0,0.0,0.0,-0.0088523747399449,60.0,10.371005058288574,-0.0,-7.087039932685002e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,9.57026204559952e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.000100779630884,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.443556387443095e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001007795945042,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.00047805372742,285.6636962890625,294.1499938964844,293.1392822265625,292.0313720703125,294.02587890625,293.13165283203125,286.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197155643254,8.169455334439135e-09,0.0010197072988376,-0.0204537138342857,0.0,0.0,0.0,-0.0088627655059099,60.0,10.3655366897583,-0.0,-7.089531806059314e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.573640272719786e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001008151957648,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,7.446183008141816e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.000100815159385,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004782225005328,285.66558837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0102844238281,293.1352233886719,286.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211521240752973e-09,0.001020067022182,-0.0205638781189918,0.0,0.0,0.0,-0.0088836187496781,60.0,10.35442066192627,-0.0,-7.0945347374618e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.573640272719786e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001008151957648,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,7.446183008141816e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.000100815159385,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004782225005328,285.66558837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0102844238281,293.1352233886719,286.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200751712545,8.211521240752973e-09,0.001020067022182,-0.0205638781189918,0.0,0.0,0.0,-0.0088836187496781,60.0,10.35442066192627,-0.0,-7.0945347374618e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.576967568136752e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001008502367767,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,7.448771066265181e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001008502003969,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0004783887125086,285.6676330566406,294.1499938964844,293.1499938964844,292.0279541015625,293.9951171875,293.1393127441406,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204294230788,8.252953875853564e-09,0.0010204212740063,-0.02067238278687,0.0,0.0,0.0,-0.0089041590690612,60.0,10.342860221862791,-0.0,-7.099464482962503e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.576967568136752e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001008502367767,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,7.448771066265181e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001008502003969,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0004783887125086,285.6676330566406,294.1499938964844,293.1499938964844,292.0279541015625,293.9951171875,293.1393127441406,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204294230788,8.252953875853564e-09,0.0010204212740063,-0.02067238278687,0.0,0.0,0.0,-0.0089041590690612,60.0,10.342860221862791,-0.0,-7.099464482962503e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.58016753429547e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001008839317364,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,7.451259443769231e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001008838953566,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0004785485507454,285.66973876953125,294.1499938964844,293.1554260253906,292.0260009765625,293.9804077148437,293.1437683105469,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207702871412,8.292802888831831e-09,0.001020761905238,-0.0207767412066459,0.0,0.0,0.0,-0.0089239133521914,60.0,10.330904006958008,-0.0,-7.104207355723703e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.58016753429547e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001008839317364,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,7.451259443769231e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001008838953566,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0004785485507454,285.66973876953125,294.1499938964844,293.1554260253906,292.0260009765625,293.9804077148437,293.1437683105469,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207702871412,8.292802888831831e-09,0.001020761905238,-0.0207767412066459,0.0,0.0,0.0,-0.0089239133521914,60.0,10.330904006958008,-0.0,-7.104207355723703e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,9.583183418726549e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001009156912914,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,7.453605212504044e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001009156549116,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0004786992212757,285.6719055175781,294.1499938964844,293.16070556640625,292.02398681640625,293.96600341796875,293.1483764648437,286.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210914770141,8.33035773695201e-09,0.0010210830951109,-0.0208750870078802,0.0,0.0,0.0,-0.0089425314217805,60.0,10.318626403808594,-0.0,-7.108678090617104e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,9.583183418726549e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0001009156912914,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,7.453605212504044e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001009156549116,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0004786992212757,285.6719055175781,294.1499938964844,293.16070556640625,292.02398681640625,293.96600341796875,293.1483764648437,286.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210914770141,8.33035773695201e-09,0.0010210830951109,-0.0208750870078802,0.0,0.0,0.0,-0.0089425314217805,60.0,10.318626403808594,-0.0,-7.108678090617104e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,9.584560029907152e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.000100930177723,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.45467550586909e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0001009301486192,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0004787679645232,285.67303466796875,294.1499938964844,293.16326904296875,292.02294921875,293.9589233398437,293.1506652832031,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212374618276,8.347492475024865e-09,0.0010212290799245,-0.0209199599921703,0.0,0.0,0.0,-0.0089510232210159,60.0,10.312331199645996,-0.0,-7.110718769354207e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.585879161022604e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0001009440748021,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,7.45570141589269e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001009440456982,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0004788338846992,285.6741638183594,294.1499938964844,293.16571044921875,292.0219421386719,293.9519348144531,293.1529541015625,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213778587058,8.363923775789317e-09,0.0010213694768026,-0.020962992683053,0.0,0.0,0.0,-0.0089591685682535,60.0,10.305974006652832,-0.0,-7.11267560404849e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.588283865014092e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001009693951345,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,7.457571336999536e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001009693587548,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004789539962075,285.67645263671875,294.1499938964844,293.1702575683594,292.0199279785156,293.9380798339844,293.157470703125,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393859829425311e-09,0.0010216264054179,-0.0210413839668035,0.0,0.0,0.0,-0.0089740129187703,60.0,10.29305362701416,-0.0,-7.11624181803927e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.588283865014092e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001009693951345,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,7.457571336999536e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001009693587548,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004789539962075,285.67645263671875,294.1499938964844,293.1702575683594,292.0199279785156,293.9380798339844,293.157470703125,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393859829425311e-09,0.0010216264054179,-0.0210413839668035,0.0,0.0,0.0,-0.0089740129187703,60.0,10.29305362701416,-0.0,-7.11624181803927e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.590062109054998e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001009881234494,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,7.458954496541992e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001009880870697,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004790428502019,285.6788330078125,294.1499938964844,293.1742553710937,292.0179748535156,293.9245910644531,293.16168212890625,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.415997676536335e-09,0.0010218154639005,-0.0210993587970733,0.0,0.0,0.0,-0.0089849876239895,60.0,10.279670715332031,-0.0,-7.118879352674412e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.590062109054998e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001009881234494,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,7.458954496541992e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001009880870697,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004790428502019,285.6788330078125,294.1499938964844,293.1742553710937,292.0179748535156,293.9245910644531,293.16168212890625,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.415997676536335e-09,0.0010218154639005,-0.0210993587970733,0.0,0.0,0.0,-0.0089849876239895,60.0,10.279670715332031,-0.0,-7.118879352674412e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.591472189640626e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.000101002966403,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,7.460050983354449e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001010029372991,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0004791133105754,285.6812744140625,294.1499938964844,293.177490234375,292.0161437988281,293.9112854003906,293.1656799316406,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.43354719393119e-09,0.001021966105327,-0.0211453158408403,0.0,0.0,0.0,-0.0089936899021267,60.0,10.266053199768066,-0.0,-7.120970479945754e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.591472189640626e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.000101002966403,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,7.460050983354449e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001010029372991,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0004791133105754,285.6812744140625,294.1499938964844,293.177490234375,292.0161437988281,293.9112854003906,293.1656799316406,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.43354719393119e-09,0.001021966105327,-0.0211453158408403,0.0,0.0,0.0,-0.0089936899021267,60.0,10.266053199768066,-0.0,-7.120970479945754e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.591769048711284e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001010060877888,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,7.460281631210819e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.000101006058685,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0004791281244251,285.68280029296875,294.1499938964844,293.17901611328125,292.01513671875,293.9035339355469,293.16766357421875,286.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220049880445,8.437226028945588e-09,0.0010219966061413,-0.0211549494415521,0.0,0.0,0.0,-0.008995508775115,60.0,10.257596969604492,-0.0,-7.121409595356455e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.591953130438924e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001010080304695,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,7.460424967575818e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001010080013656,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0004791373503394,285.6838073730469,294.1499938964844,293.17987060546875,292.0144958496094,293.8983459472656,293.1689758300781,286.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220251278951,8.439517529268414e-09,0.0010220166295766,-0.0211609527468681,0.0,0.0,0.0,-0.0089966477826237,60.0,10.251957893371582,-0.0,-7.121682443766987e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.592027345206589e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001010088089969,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,7.46048244764097e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001010087726172,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.000479141017422,285.6850891113281,294.1499938964844,293.1806945800781,292.0137634277344,293.8919372558594,293.1705017089844,286.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440426135791768e-09,0.0010220236144959,-0.0211633313447237,0.0,0.0,0.0,-0.008997093886137,60.0,10.244823455810549,-0.0,-7.121790446262821e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.591862180968748e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001010070700431,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,7.460354390786961e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001010070409392,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0004791328101418,285.6863708496094,294.1499938964844,293.18121337890625,292.0130920410156,293.8855895996094,293.1718139648437,286.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438362009144385e-09,0.001022005919367,-0.0211579259485006,0.0,0.0,0.0,-0.0089960703626275,60.0,10.23758602142334,-0.0,-7.121544598476248e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.591054549673572e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001009985644486,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,7.459725748049095e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001009985353448,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0004790924722328,285.6889953613281,294.1499938964844,293.1814270019531,292.011962890625,293.8730163574219,293.1740417480469,286.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428282960437627e-09,0.0010219215182587,-0.0211315285414457,0.0,0.0,0.0,-0.0089910821989178,60.0,10.222930908203123,-0.0,-7.120343070710079e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.591054549673572e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001009985644486,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,7.459725748049095e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001009985353448,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0004790924722328,285.6889953613281,294.1499938964844,293.1814270019531,292.011962890625,293.8730163574219,293.1740417480469,286.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428282960437627e-09,0.0010219215182587,-0.0211315285414457,0.0,0.0,0.0,-0.0089910821989178,60.0,10.222930908203123,-0.0,-7.120343070710079e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.588937246007843e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001009762636385,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,7.458078471245244e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001009762345347,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0004789866798091,285.69171142578125,294.1499938964844,293.1802978515625,292.0111694335937,293.8606872558594,293.1749267578125,286.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.207840919494627,-0.0,-7.117196787476132e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.588937246007843e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001009762636385,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,7.458078471245244e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001009762345347,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0004789866798091,285.69171142578125,294.1499938964844,293.1802978515625,292.0111694335937,293.8606872558594,293.1749267578125,286.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.207840919494627,-0.0,-7.117196787476132e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
