time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.586353553459048e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000100949058833,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,7.456068851752207e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001009490297292,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004788576625287,285.6944580078125,294.1499938964844,293.177734375,292.0107421875,293.84844970703125,293.1754150390625,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369673842878456e-09,0.0010214213980361,-0.0209780465811491,0.0,0.0,0.0,-0.0089620323851704,60.0,10.192604064941406,-0.0,-7.113360567245763e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.586353553459048e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000100949058833,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,7.456068851752207e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001009490297292,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004788576625287,285.6944580078125,294.1499938964844,293.177734375,292.0107421875,293.84844970703125,293.1754150390625,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369673842878456e-09,0.0010214213980361,-0.0209780465811491,0.0,0.0,0.0,-0.0089620323851704,60.0,10.192604064941406,-0.0,-7.113360567245763e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.581775520928204e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001009008483379,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.452507998095825e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001009008119581,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.000478628964629,285.69732666015625,294.1499938964844,293.1735534667969,292.0107727050781,293.83648681640625,293.173583984375,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312611043947982e-09,0.0010209315223619,-0.0208286140114069,0.0,0.0,0.0,-0.0089337341487407,60.0,10.176856994628906,-0.0,-7.106564936520955e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.581775520928204e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001009008483379,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.452507998095825e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001009008119581,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.000478628964629,285.69732666015625,294.1499938964844,293.1735534667969,292.0107727050781,293.83648681640625,293.173583984375,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312611043947982e-09,0.0010209315223619,-0.0208286140114069,0.0,0.0,0.0,-0.0089337341487407,60.0,10.176856994628906,-0.0,-7.106564936520955e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.57967058639042e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.000100878678495,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,7.450870907632634e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001008786493912,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004785238124895,285.6987609863281,294.1499938964844,293.1708374023437,292.0109558105469,293.8304748535156,293.1728210449219,286.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.2863724770732e-09,0.0010207071900367,-0.0207598991692066,0.0,0.0,0.0,-0.0089207263663411,60.0,10.169017791748049,-0.0,-7.103441390654552e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,9.57690499490127e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001008495528367,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.44871940696612e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001008495237329,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0004783856857102,285.7002258300781,294.1499938964844,293.16766357421875,292.0112609863281,293.8244934082031,293.1715087890625,286.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251908489853577e-09,0.0010204117279499,-0.0206696465611457,0.0,0.0,0.0,-0.008903638459742,60.0,10.161018371582031,-0.0,-7.099340137983745e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,9.570700785843655e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0001007842220133,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.443893991876394e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001007841929094,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004780757881235,285.7031555175781,294.1499938964844,293.15985107421875,292.0122985839844,293.8126220703125,293.16815185546875,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197615483775,8.17459255841868e-09,0.001019753399305,-0.0204671677201986,0.0,0.0,0.0,-0.0088653229176998,60.0,10.144887924194336,-0.0,-7.090142872812066e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,9.570700785843655e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0001007842220133,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.443893991876394e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001007841929094,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004780757881235,285.7031555175781,294.1499938964844,293.15985107421875,292.0122985839844,293.8126220703125,293.16815185546875,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197615483775,8.17459255841868e-09,0.001019753399305,-0.0204671677201986,0.0,0.0,0.0,-0.0088653229176998,60.0,10.144887924194336,-0.0,-7.090142872812066e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.562671039020644e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001006996535579,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.437648309860379e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001006996244541,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0004776746500283,285.7061767578125,294.1499938964844,293.1499938964844,292.0138854980469,293.80078125,293.1625061035156,286.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.128615379333496,-0.0,-7.078247676872709e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.562671039020644e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001006996535579,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.437648309860379e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001006996244541,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0004776746500283,285.7061767578125,294.1499938964844,293.1499938964844,292.0138854980469,293.80078125,293.1625061035156,286.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.128615379333496,-0.0,-7.078247676872709e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,9.55400973907672e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001006084494292,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,7.430911500705406e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001006084203254,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0004772420506924,285.709228515625,294.1499938964844,293.1386413574219,292.01715087890625,293.7889404296875,293.156005859375,286.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966598936093305e-09,0.0010179752716794,-0.0199224539101123,0.0,0.0,0.0,-0.0087622134014964,60.0,10.113508224487305,-0.0,-7.065429485919594e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,9.55400973907672e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001006084494292,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,7.430911500705406e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001006084203254,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0004772420506924,285.709228515625,294.1499938964844,293.1386413574219,292.01715087890625,293.7889404296875,293.156005859375,286.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966598936093305e-09,0.0010179752716794,-0.0199224539101123,0.0,0.0,0.0,-0.0087622134014964,60.0,10.113508224487305,-0.0,-7.065429485919594e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,9.547552326694132e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001005404556053,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,7.425888907164335e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001005404265015,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0004769194929394,285.7113647460937,294.1499938964844,293.1304016113281,292.0208740234375,293.7808837890625,293.1506652832031,286.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886131747625313e-09,0.0010172848124057,-0.0197117179632186,0.0,0.0,0.0,-0.008722310885787,60.0,10.104787826538086,-0.0,-7.055880502093714e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.54448914853856e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0001005081940093,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,7.42350603104569e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001005081649054,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0004767664649989,285.7123718261719,294.1499938964844,293.1263732910156,292.0230407714844,293.777099609375,293.1481628417969,286.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.847957839146602e-09,0.0010169597808271,-0.0196117386221885,0.0,0.0,0.0,-0.0087033929303288,60.0,10.10068416595459,-0.0,-7.051352923781451e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,9.53939015744254e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001004544974421,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.41954063414596e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001004544683382,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004765117773786,285.7139587402344,294.1499938964844,293.11993408203125,292.02685546875,293.77117919921875,293.1436767578125,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784418443179675e-09,0.0010164143750444,-0.0194453317672014,0.0,0.0,0.0,-0.0086718834936618,60.0,10.095845222473145,-0.0,-7.043819749696922e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,9.534182026982307e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001003996585495,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,7.415490108542144e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001003996294457,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0004762516182381,285.7155456542969,294.1499938964844,293.1132507324219,292.0312194824219,293.7652587890625,293.1389465332031,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719524575122705e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397128179669,60.0,10.091567039489746,-0.0,-7.036130256210529e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.52340560615994e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001002861754386,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,7.407108205370605e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001002861463348,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004757133428938,285.7187805175781,294.1499938964844,293.0993347167969,292.0414733886719,293.7533874511719,293.1290283203125,286.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.084507942199709,-0.0,-7.02023115195516e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.52340560615994e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001002861754386,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,7.407108205370605e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001002861463348,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004757133428938,285.7187805175781,294.1499938964844,293.0993347167969,292.0414733886719,293.7533874511719,293.1290283203125,286.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.084507942199709,-0.0,-7.02023115195516e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.511923417448996e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001001652490231,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.398176967399195e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001001652271952,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004751397646032,285.7220458984375,294.1499938964844,293.0845947265625,292.05352783203125,293.7414855957031,293.1180419921875,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.0806884765625,-0.0,-7.00331028724577e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.511923417448996e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001001652490231,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.398176967399195e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001001652271952,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004751397646032,285.7220458984375,294.1499938964844,293.0845947265625,292.05352783203125,293.7414855957031,293.1180419921875,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.0806884765625,-0.0,-7.00331028724577e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.499942825641484e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.000100039091194,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.38885864848271e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001000390693661,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0004745413316413,285.72540283203125,294.1499938964844,293.069091796875,292.0671691894531,293.7295227050781,293.1062316894531,286.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884074416861e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.00842821970582,60.0,10.07923698425293,-0.0,-6.98567816925788e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.499942825641484e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.000100039091194,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.38885864848271e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001000390693661,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0004745413316413,285.72540283203125,294.1499938964844,293.069091796875,292.0671691894531,293.7295227050781,293.1062316894531,286.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884074416861e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.00842821970582,60.0,10.07923698425293,-0.0,-6.98567816925788e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.48745582718402e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.99075928120874e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,7.379145972663537e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.990757098421454e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.000473917578347,285.7287902832031,294.1499938964844,293.0528564453125,292.0820617675781,293.717529296875,293.0935974121094,286.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.07996940612793,-0.0,-6.967323429307727e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.48745582718402e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.99075928120874e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,7.379145972663537e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.990757098421454e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.000473917578347,285.7287902832031,294.1499938964844,293.0528564453125,292.0820617675781,293.717529296875,293.0935974121094,286.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.07996940612793,-0.0,-6.967323429307727e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,9.481018059886992e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,9.983980271499604e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,7.374138658633456e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.983977361116558e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0004735959810204,285.7304992675781,294.1499938964844,293.0444641113281,292.0899353027344,293.71148681640625,293.08697509765625,286.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.081157684326172,-0.0,-6.957869658208439e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.474493708694354e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.97710958472453e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,7.369064405793324e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.977106674341484e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.000473270076327,285.7322082519531,294.1499938964844,293.0359191894531,292.0980224609375,293.7054138183594,293.0801696777344,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.082709312438965,-0.0,-6.948296515929543e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.461196896154432e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.963107731891796e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.358722359640524e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.96310482150875e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0004726058978121,285.7357177734375,294.1499938964844,293.018310546875,292.1147766113281,293.6932678222656,293.06622314453125,286.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.086499214172363,-0.0,-6.928805618144906e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.461196896154432e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.963107731891796e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.358722359640524e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.96310482150875e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0004726058978121,285.7357177734375,294.1499938964844,293.018310546875,292.1147766113281,293.6932678222656,293.06622314453125,286.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.086499214172363,-0.0,-6.928805618144906e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.44750354392454e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.948687511496246e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.348071812884882e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.9486846011132e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0004719218995887,285.7392272949219,294.1499938964844,293.00006103515625,292.1320495605469,293.6809997558594,293.0516052246094,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.091299057006836,-0.0,-6.90876191811185e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.44750354392454e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.948687511496246e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.348071812884882e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.9486846011132e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0004719218995887,285.7392272949219,294.1499938964844,293.00006103515625,292.1320495605469,293.6809997558594,293.0516052246094,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.091299057006836,-0.0,-6.90876191811185e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.433510422240944e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,9.93395151454024e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.337187707889825e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.933949331752956e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0004712229128926,285.7428283691406,294.1499938964844,292.9812316894531,292.1496276855469,293.66864013671875,293.0364685058594,286.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.096755027770996,-0.0,-6.888309656005731e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.433510422240944e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,9.93395151454024e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.337187707889825e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.933949331752956e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0004712229128926,285.7428283691406,294.1499938964844,292.9812316894531,292.1496276855469,293.66864013671875,293.0364685058594,286.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.096755027770996,-0.0,-6.888309656005731e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.422693983651698e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.922561730490996e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,7.328775245696306e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.922558820107952e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0004706826293841,285.7455749511719,294.1499938964844,292.96649169921875,292.1630249023437,293.6591796875,293.0245666503906,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.101054191589355,-0.0,-6.872520685874407e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.419259004062042e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,9.918944124365224e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,7.326102786464617e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.91894121398218e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0004705110331997,285.7464599609375,294.1499938964844,292.9617919921875,292.167236328125,293.6561889648437,293.02081298828125,286.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875389339467355e-09,0.0010036169551312,-0.0155245885252952,0.0,0.0,0.0,-0.00792982801795,60.0,10.102411270141602,-0.0,-6.867509938501827e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,9.41205071285367e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.911353845382108e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,7.320496661122888e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.911350934999064e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.0004701509606093,285.748291015625,294.1499938964844,292.9518737792969,292.17596435546875,293.64990234375,293.0127258300781,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.0010028466349467,-0.0152893215417861,0.0,0.0,0.0,-0.0078852921724319,60.0,10.105141639709473,-0.0,-6.857003143068141e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.404798038303852e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.9037162726745e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,7.314855611184612e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.903713362291457e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0004697886761277,285.7501220703125,294.1499938964844,292.9418334960937,292.18463134765625,293.6435852050781,293.00457763671875,286.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020738700404,-0.0150525923818349,0.0,0.0,0.0,-0.0078404918313026,60.0,10.107832908630373,-0.0,-6.846438083130124e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.390180639456958e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.888322529150172e-05,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,7.303486199816689e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,9.888320346362887e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0004690585192292,285.7538452148437,294.1499938964844,292.9213562011719,292.2015686035156,293.6308898925781,292.988037109375,286.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754739642143,0.0,0.0,0.0,-0.0077502126805484,60.0,10.11294174194336,-0.0,-6.82517082850609e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.390180639456958e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.888322529150172e-05,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,7.303486199816689e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,9.888320346362887e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0004690585192292,285.7538452148437,294.1499938964844,292.9213562011719,292.2015686035156,293.6308898925781,292.988037109375,286.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252247552876725e-09,0.0010005187941715,-0.0145754739642143,0.0,0.0,0.0,-0.0077502126805484,60.0,10.11294174194336,-0.0,-6.82517082850609e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.375435183756052e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.872795635601506e-05,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,7.292017835425213e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.87279272521846e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0004683219885919,285.7575988769531,294.1499938964844,292.900390625,292.2178039550781,293.6180725097656,292.9711303710937,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741502384637441e-09,0.0009989474201574,-0.0140941832214593,0.0,0.0,0.0,-0.0076591321267187,60.0,10.116903305053713,-0.0,-6.8037515177366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
