time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.375435183756052e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.872795635601506e-05,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,7.292017835425213e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.87279272521846e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0004683219885919,285.7575988769531,294.1499938964844,292.900390625,292.2178039550781,293.6180725097656,292.9711303710937,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741502384637441e-09,0.0009989474201574,-0.0140941832214593,0.0,0.0,0.0,-0.0076591321267187,60.0,10.116903305053713,-0.0,-6.8037515177366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.360627154819667e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.857201075647026e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.28049999452196e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.857198892859742e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.000467582285637,285.76141357421875,294.1499938964844,292.8789978027344,292.2331237792969,293.6051025390625,292.9538879394531,286.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.119540214538574,-0.0,-6.78227394246278e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.360627154819667e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.857201075647026e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.28049999452196e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.857198892859742e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.000467582285637,285.76141357421875,294.1499938964844,292.8789978027344,292.2331237792969,293.6051025390625,292.9538879394531,286.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.119540214538574,-0.0,-6.78227394246278e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,9.345795842818916e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,9.841583232628182e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.268963963724673e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,9.841580322245136e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0004668414185289,285.7652587890625,294.1499938964844,292.857177734375,292.24725341796875,293.5920104980469,292.93634033203125,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.120429039001465,-0.0,-6.760797077731695e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,9.345795842818916e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,9.841583232628182e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.268963963724673e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,9.841580322245136e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0004668414185289,285.7652587890625,294.1499938964844,292.857177734375,292.24725341796875,293.5920104980469,292.93634033203125,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.120429039001465,-0.0,-6.760797077731695e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.338410018244758e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.83380596153438e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,7.263219595188275e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.833803051151337e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.000466472498374,285.7672119140625,294.1499938964844,292.8460998535156,292.2538146972656,293.5853881835937,292.9274597167969,286.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280171855304161e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.119839668273926,-0.0,-6.750114778242279e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.33102928684093e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,9.826033056015147e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,7.257478864630684e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.826030873227865e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0004661038110498,285.7691650390625,294.1499938964844,292.8349609375,292.2599792480469,293.5787353515625,292.91851806640625,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446830108761,0.0,0.0,0.0,-0.0073848310858011,60.0,10.11871337890625,-0.0,-6.739448110693047e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.316490468336268e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.810722986003384e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.24617057130672e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.8107208032161e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0004653775540646,285.7731018066406,294.1499938964844,292.8124084472656,292.27105712890625,293.5653381347656,292.9007873535156,286.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926705388352,5.007055658978743e-09,0.0009926655329763,-0.0121700819581747,0.0,0.0,0.0,-0.0072950269095599,60.0,10.11521339416504,-0.0,-6.718460809906901e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.316490468336268e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.810722986003384e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.24617057130672e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.8107208032161e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0004653775540646,285.7731018066406,294.1499938964844,292.8124084472656,292.27105712890625,293.5653381347656,292.9007873535156,286.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926705388352,5.007055658978743e-09,0.0009926655329763,-0.0121700819581747,0.0,0.0,0.0,-0.0072950269095599,60.0,10.11521339416504,-0.0,-6.718460809906901e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.30188616621308e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.795343794394284e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.234812073875219e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.795341611607e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0004646480665542,285.77703857421875,294.1499938964844,292.7895202636719,292.2802734375,293.5518493652344,292.8829650878906,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.8250941020455684e-09,0.0009911101078614,-0.0116933584213256,0.0,0.0,0.0,-0.0072048231959342,60.0,10.10952377319336,-0.0,-6.697413112988215e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.30188616621308e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.795343794394284e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.234812073875219e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.795341611607e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0004646480665542,285.77703857421875,294.1499938964844,292.7895202636719,292.2802734375,293.5518493652344,292.8829650878906,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.8250941020455684e-09,0.0009911101078614,-0.0116933584213256,0.0,0.0,0.0,-0.0072048231959342,60.0,10.10952377319336,-0.0,-6.697413112988215e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,9.287412831326948e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.780102845979854e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,7.223554712254554e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.78010066319257e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0004639250983018,285.7810363769531,294.1499938964844,292.766357421875,292.287353515625,293.5382080078125,292.86492919921875,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989572610706,4.644761020244914e-09,0.0009895679540932,-0.0112208938226103,0.0,0.0,0.0,-0.007115424145013,60.0,10.10004425048828,-0.0,-6.676586394860351e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,9.287412831326948e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.780102845979854e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,7.223554712254554e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.78010066319257e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0004639250983018,285.7810363769531,294.1499938964844,292.766357421875,292.287353515625,293.5382080078125,292.86492919921875,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989572610706,4.644761020244914e-09,0.0009895679540932,-0.0112208938226103,0.0,0.0,0.0,-0.007115424145013,60.0,10.10004425048828,-0.0,-6.676586394860351e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,9.27540604607202e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,9.767458686837928e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,7.21421602065675e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.767456504050642e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0004633253265637,285.784423828125,294.1499938964844,292.7467041015625,292.2915344238281,293.5266418457031,292.8497314453125,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495156247230625e-09,0.0009882886661216,-0.0108289290219545,0.0,0.0,0.0,-0.0070412582717835,60.0,10.089191436767578,-0.0,-6.659332285607888e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.273154864786191e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.765088179847226e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.212464697659016e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,9.76508599705994e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0004632128984667,285.7850646972656,294.1499938964844,292.742919921875,292.2921142578125,293.5244140625,292.8468322753906,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880532743409,4.467110237271754e-09,0.0009880488505586,-0.0107554486021399,0.0,0.0,0.0,-0.0070273545570671,60.0,10.086533546447754,-0.0,-6.656100737245654e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.266083361580968e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.757641237229107e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,7.206964801298454e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.757639054441825e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0004628596652764,285.787109375,294.1499938964844,292.73114013671875,292.2935485839844,293.5174560546875,292.8377380371094,286.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872999507933,4.3790038262159214e-09,0.0009872955270111,-0.0105246063321828,0.0,0.0,0.0,-0.0069836769253015,60.0,10.078625679016112,-0.0,-6.64595205535079e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,9.259089711122216e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,9.750276512932032e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.201525295386091e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,9.750274330144748e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0004625103028956,285.7891540527344,294.1499938964844,292.7192687988281,292.2943115234375,293.5104675292969,292.8286437988281,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986554659903,4.2918602005670445e-09,0.0009865503525361,-0.0102962870150804,0.0,0.0,0.0,-0.0069404756650328,60.0,10.06964111328125,-0.0,-6.635922744635536e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.245338151231408e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.735795174492524e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.19082891009748e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.73579299170524e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004618233942892,285.7932434082031,294.1499938964844,292.6954345703125,292.2937316894531,293.4963684082031,292.8104248046875,286.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850892238318,4.120520813444273e-09,0.0009850850328803,-0.0098473653197288,0.0,0.0,0.0,-0.0068555348552763,60.0,10.04809284210205,-0.0,-6.616224368372059e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.245338151231408e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.735795174492524e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.19082891009748e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.73579299170524e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004618233942892,285.7932434082031,294.1499938964844,292.6954345703125,292.2937316894531,293.4963684082031,292.8104248046875,286.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850892238318,4.120520813444273e-09,0.0009850850328803,-0.0098473653197288,0.0,0.0,0.0,-0.0068555348552763,60.0,10.04809284210205,-0.0,-6.616224368372059e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.23186235013418e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.72160414676182e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,7.180347893154249e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.721602691570296e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0004611502517946,285.7973937988281,294.1499938964844,292.6714172363281,292.2901611328125,293.48211669921875,292.792236328125,286.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617788627322e-09,0.0009836492827162,-0.0094074420630931,0.0,0.0,0.0,-0.00677229790017,60.0,10.022187232971191,-0.0,-6.59695018612183e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.23186235013418e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.72160414676182e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,7.180347893154249e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.721602691570296e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0004611502517946,285.7973937988281,294.1499938964844,292.6714172363281,292.2901611328125,293.48211669921875,292.792236328125,286.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617788627322e-09,0.0009836492827162,-0.0094074420630931,0.0,0.0,0.0,-0.00677229790017,60.0,10.022187232971191,-0.0,-6.59695018612183e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.218743798555806e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,9.707790741231292e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,7.170144817791879e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.707788558444008e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0004604949790518,285.80157470703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4677124023437,292.7741394042969,286.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822553256526,3.789172087209636e-09,0.0009822516003623,-0.0089791910722851,0.0,0.0,0.0,-0.0066912705078721,60.0,9.9911470413208,-0.0,-6.578213884722572e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.218743798555806e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,9.707790741231292e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,7.170144817791879e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.707788558444008e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0004604949790518,285.80157470703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4677124023437,292.7741394042969,286.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822553256526,3.789172087209636e-09,0.0009822516003623,-0.0089791910722851,0.0,0.0,0.0,-0.0066912705078721,60.0,9.9911470413208,-0.0,-6.578213884722572e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.20598249649629e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.694352047517896e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,7.16021895641461e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,9.694349864730611e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0004598575178533,285.8057861328125,294.1499938964844,292.6230163574219,292.2730407714844,293.45318603515625,292.756103515625,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.6301721628717587e-09,0.0009808918694034,-0.0085625844076275,0.0,0.0,0.0,-0.0066124470904469,60.0,9.954845428466797,-0.0,-6.560013332546077e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.20598249649629e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.694352047517896e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,7.16021895641461e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,9.694349864730611e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0004598575178533,285.8057861328125,294.1499938964844,292.6230163574219,292.2730407714844,293.45318603515625,292.756103515625,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.6301721628717587e-09,0.0009808918694034,-0.0085625844076275,0.0,0.0,0.0,-0.0066124470904469,60.0,9.954845428466797,-0.0,-6.560013332546077e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,9.199745545629412e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.687784040579572e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,7.155368075473234e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,9.687781857792288e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0004595459613483,285.80792236328125,294.1499938964844,292.6108703613281,292.2665100097656,293.44586181640625,292.74713134765625,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802310960367,3.5524569952372076e-09,0.0009802274871617,-0.0083589553833007,0.0,0.0,0.0,-0.0065739210695028,60.0,9.934599876403809,-0.0,-6.551126574549927e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.193613368552178e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.681326628196985e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,7.150598685257137e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.6813244454097e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0004592396726366,285.81005859375,294.1499938964844,292.59869384765625,292.2590637207031,293.4384765625,292.7381896972656,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795776568353,3.4760569977976274e-09,0.0009795741643756,-0.0081587722525,0.0,0.0,0.0,-0.0065360460430383,60.0,9.91286563873291,-0.0,-6.542395425412907e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.181647328659892e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,9.66872539720498e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,7.141291280277073e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.668723214417696e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0004586419381666,285.8143310546875,294.1499938964844,292.5743408203125,292.2411804199219,293.42364501953125,292.720458984375,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.326963815553084e-09,0.0009782990673556,-0.0077681154944002,0.0,0.0,0.0,-0.0064621330238878,60.0,9.864709854125977,-0.0,-6.525375084720508e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.181647328659892e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,9.66872539720498e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,7.141291280277073e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.668723214417696e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0004586419381666,285.8143310546875,294.1499938964844,292.5743408203125,292.2411804199219,293.42364501953125,292.720458984375,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.326963815553084e-09,0.0009782990673556,-0.0077681154944002,0.0,0.0,0.0,-0.0064621330238878,60.0,9.864709854125977,-0.0,-6.525375084720508e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.170042903861032e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.65650542639196e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.13226618245244e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.656503971200436e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0004580623062793,285.8186340332031,294.1499938964844,292.54998779296875,292.2191772460937,293.4086303710937,292.702880859375,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770658798515,3.182381025368386e-09,0.0009770627366378,-0.0073892730288207,0.0,0.0,0.0,-0.0063904570415616,60.0,9.810190200805664,-0.0,-6.508889782708138e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.170042903861032e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.65650542639196e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.13226618245244e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.656503971200436e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0004580623062793,285.8186340332031,294.1499938964844,292.54998779296875,292.2191772460937,293.4086303710937,292.702880859375,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770658798515,3.182381025368386e-09,0.0009770627366378,-0.0073892730288207,0.0,0.0,0.0,-0.0063904570415616,60.0,9.810190200805664,-0.0,-6.508889782708138e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,9.158610191661865e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,9.64446589932777e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,7.123373507056385e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.644463716540486e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0004574912018142,285.822998046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3934936523437,292.6854248046875,286.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.039929863390966e-09,0.0009758447413332,-0.0070160133764147,0.0,0.0,0.0,-0.0063198385760188,60.0,9.749585151672363,-0.0,-6.492668802593471e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,9.158610191661865e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,9.64446589932777e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,7.123373507056385e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.644463716540486e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0004574912018142,285.822998046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3934936523437,292.6854248046875,286.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.039929863390966e-09,0.0009758447413332,-0.0070160133764147,0.0,0.0,0.0,-0.0063198385760188,60.0,9.749585151672363,-0.0,-6.492668802593471e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.147668606601655e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.632943692849948e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,7.114862819435075e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,9.632941510062663e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0004569446318782,285.8270263671875,294.1499938964844,292.4973449707031,292.1669921875,293.3793334960937,292.6693420410156,286.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746817522682,2.903602247528169e-09,0.0009746789000928,-0.0066587962210178,0.0,0.0,0.0,-0.0062522543594241,60.0,9.688117027282717,-0.0,-6.477163339013714e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.146700904238968e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.631925058783963e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.114110485417768e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.63192287599668e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0004568963195197,285.8273620605469,294.1499938964844,292.49493408203125,292.1645812988281,293.3780822753906,292.6679382324219,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745786665007,2.8915476679713947e-09,0.0009745758143253,-0.0066272094845771,0.0,0.0,0.0,-0.0062462780624628,60.0,9.682417869567873,-0.0,-6.47579341261917e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,9.140638576354831e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,9.625540405977516e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,7.109394937288016e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,9.625538950785996e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004565934650599,285.82958984375,294.1499938964844,292.4792785644531,292.1490783691406,293.37030029296875,292.6591491699219,286.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739326196722,2.8160120901787877e-09,0.0009739298257045,-0.0064292838796973,0.0,0.0,0.0,-0.0062088314443826,60.0,9.646820068359377,-0.0,-6.467210766913922e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.134520951192826e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.61909900070168e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,7.104637188604102e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.619096817914397e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.000456287903944,285.831787109375,294.1499938964844,292.4629821777344,292.1329040527344,293.3624572753906,292.6503295898437,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732807520776,2.739793059092221e-09,0.0009732780163176,-0.0062295664101839,0.0,0.0,0.0,-0.0061710462905466,60.0,9.609914779663086,-0.0,-6.4585570669351e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.122184565057978e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.606107778381556e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.095041655702516e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,9.606105595594272e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0004556716594379,285.83624267578125,294.1499938964844,292.4284362792969,292.0986328125,293.34649658203125,292.6326599121094,286.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663066789,2.586086900180362e-09,0.0009719637455418,-0.0058268066495656,0.0,0.0,0.0,-0.006094847805798,60.0,9.53248119354248,-0.0,-6.441122479827754e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.122184565057978e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.606107778381556e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.095041655702516e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,9.606105595594272e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0004556716594379,285.83624267578125,294.1499938964844,292.4284362792969,292.0986328125,293.34649658203125,292.6326599121094,286.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663066789,2.586086900180362e-09,0.0009719637455418,-0.0058268066495656,0.0,0.0,0.0,-0.006094847805798,60.0,9.53248119354248,-0.0,-6.441122479827754e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
