time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.109762322623284e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.593026334187016e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.085379911586642e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.593024151399732e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0004550511657726,285.8406982421875,294.1499938964844,292.3915405273437,292.06207275390625,293.3302001953125,292.61492919921875,286.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426062621,2.4313131508080232e-09,0.0009706401615403,-0.0054212459363043,0.0,0.0,0.0,-0.0060181193985044,60.0,9.450549125671388,-0.0,-6.42359054836561e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.109762322623284e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.593026334187016e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.085379911586642e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.593024151399732e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0004550511657726,285.8406982421875,294.1499938964844,292.3915405273437,292.06207275390625,293.3302001953125,292.61492919921875,286.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426062621,2.4313131508080232e-09,0.0009706401615403,-0.0054212459363043,0.0,0.0,0.0,-0.0060181193985044,60.0,9.450549125671388,-0.0,-6.42359054836561e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.097370639210568e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,9.57997763180174e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,7.075742178130895e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.579975449014456e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0004544321855064,285.84521484375,294.1499938964844,292.3525695800781,292.0234375,293.31353759765625,292.5972900390625,286.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693222236819,2.276922206334575e-09,0.0009693198953755,-0.0050166859291493,0.0,0.0,0.0,-0.0059415809810161,60.0,9.36475658416748,-0.0,-6.406126118463362e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.097370639210568e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,9.57997763180174e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,7.075742178130895e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.579975449014456e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0004544321855064,285.84521484375,294.1499938964844,292.3525695800781,292.0234375,293.31353759765625,292.5972900390625,286.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693222236819,2.276922206334575e-09,0.0009693198953755,-0.0050166859291493,0.0,0.0,0.0,-0.0059415809810161,60.0,9.36475658416748,-0.0,-6.406126118463362e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.08511647139676e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,9.567072993377224e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.066211401252076e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.5670715381857e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0004538200737442,285.8497314453125,294.1499938964844,292.311767578125,291.9829406738281,293.2965087890625,292.5798645019531,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680164512246,2.124247444612592e-09,0.0009680143557488,-0.0046166209504008,0.0,0.0,0.0,-0.0058658933266997,60.0,9.275575637817385,-0.0,-6.388879114638257e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.08511647139676e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,9.567072993377224e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.066211401252076e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.5670715381857e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0004538200737442,285.8497314453125,294.1499938964844,292.311767578125,291.9829406738281,293.2965087890625,292.5798645019531,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680164512246,2.124247444612592e-09,0.0009680143557488,-0.0046166209504008,0.0,0.0,0.0,-0.0058658933266997,60.0,9.275575637817385,-0.0,-6.388879114638257e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,9.07906360225752e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.560698526911438e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,7.061503129079938e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.560697071719916e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0004535176849458,285.8520202636719,294.1499938964844,292.2907409667969,291.9621276855469,293.287841796875,292.5712585449219,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673715685494,2.048826441836127e-09,0.0009673695312812,-0.0044189877808094,0.0,0.0,0.0,-0.0058285039849579,60.0,9.229806900024414,-0.0,-6.380367523206587e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,9.073089313460514e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.554407733958216e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,7.056855974951759e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.55440555117093e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0004532192542683,285.85430908203125,294.1499938964844,292.2693786621094,291.94091796875,293.2790832519531,292.5627746582031,286.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966734951362,1.974390873016318e-09,0.0009667329723015,-0.0042239376343786,0.0,0.0,0.0,-0.0057916031219065,60.0,9.1834077835083,-0.0,-6.371972460783581e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.06141722225584e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.542116458760574e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,7.047777762636542e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.54211427597329e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0004526362463366,285.85888671875,294.1499938964844,292.22564697265625,291.8975524902344,293.2611999511719,292.5463562011719,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654911118559,1.8289670888904646e-09,0.0009654892492108,-0.0038428688421845,0.0,0.0,0.0,-0.0057195094414055,60.0,9.08907413482666,-0.0,-6.355588055839689e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.06141722225584e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.542116458760574e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,7.047777762636542e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.54211427597329e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0004526362463366,285.85888671875,294.1499938964844,292.22564697265625,291.8975524902344,293.2611999511719,292.5463562011719,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654911118559,1.8289670888904646e-09,0.0009654892492108,-0.0038428688421845,0.0,0.0,0.0,-0.0057195094414055,60.0,9.08907413482666,-0.0,-6.355588055839689e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,9.050127846421674e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,9.530227544019e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,7.038997136987746e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.530226088827476e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0004520723014138,285.8634948730469,294.1499938964844,292.18084716796875,291.8531494140625,293.242919921875,292.5306701660156,286.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642880759201,1.6883089370978155e-09,0.000964286387898,-0.0034742862917482,0.0,0.0,0.0,-0.0056497785262763,60.0,8.992897987365723,-0.0,-6.339760005857897e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,9.050127846421674e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,9.530227544019e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,7.038997136987746e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.530226088827476e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0004520723014138,285.8634948730469,294.1499938964844,292.18084716796875,291.8531494140625,293.242919921875,292.5306701660156,286.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642880759201,1.6883089370978155e-09,0.000964286387898,-0.0034742862917482,0.0,0.0,0.0,-0.0056497785262763,60.0,8.992897987365723,-0.0,-6.339760005857897e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.039344149641693e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.518871956970544e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.030609413050115e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,9.51887050177902e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0004515336477197,285.8681335449219,294.1499938964844,292.1352233886719,291.8078918457031,293.22418212890625,292.5159912109375,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631390566937,1.5539523001706355e-09,0.0009631374850869,-0.003122214693576,0.0,0.0,0.0,-0.0055831717327237,60.0,8.89537239074707,-0.0,-6.32466026218026e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,9.039344149641693e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.518871956970544e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.030609413050115e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,9.51887050177902e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0004515336477197,285.8681335449219,294.1499938964844,292.1352233886719,291.8078918457031,293.22418212890625,292.5159912109375,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631390566937,1.5539523001706355e-09,0.0009631374850869,-0.003122214693576,0.0,0.0,0.0,-0.0055831717327237,60.0,8.89537239074707,-0.0,-6.32466026218026e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.029094508150592e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.508078073849902e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.022637146292254e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,9.50807661865838e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.0004510216531343,285.872802734375,294.1499938964844,292.08905029296875,291.7621154785156,293.2050170898437,292.5024719238281,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.426247120406287e-09,0.0009620453929528,-0.0027875720988959,0.0,0.0,0.0,-0.0055198627524077,60.0,8.797016143798828,-0.0,-6.310324351943565e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.029094508150592e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.508078073849902e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.022637146292254e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,9.50807661865838e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.0004510216531343,285.872802734375,294.1499938964844,292.08905029296875,291.7621154785156,293.2050170898437,292.5024719238281,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.426247120406287e-09,0.0009620453929528,-0.0027875720988959,0.0,0.0,0.0,-0.0055198627524077,60.0,8.797016143798828,-0.0,-6.310324351943565e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,9.02416359167546e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.50288595049642e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,7.018801989033818e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,9.502883767709136e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004507753474172,285.8751525878906,294.1499938964844,292.0657958984375,291.73907470703125,293.1953430175781,292.4960327148437,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.364809376624975e-09,0.0009615199523977,-0.0026265785563737,0.0,0.0,0.0,-0.0054894047789275,60.0,8.747685432434082,-0.0,-6.303432797949426e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.019453136716038e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.497925930190831e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,7.015138544375077e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.497923747403549e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0004505400720518,285.87750244140625,294.1499938964844,292.04254150390625,291.71600341796875,293.1854553222656,292.4901733398437,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610195411369,1.306124874922432e-09,0.0009610182605683,-0.0024727990385144,0.0,0.0,0.0,-0.0054603130556643,60.0,8.698290824890137,-0.0,-6.29685459330176e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.010739449877292e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.488749492447825e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,7.008360989857465e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,9.4887480372563e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0004501047951634,285.8824462890625,294.1499938964844,291.9959716796875,291.6698303222656,293.1656188964844,292.4796142578125,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009532911353744,1.190742726642213e-09,0.0009532899712212,-0.0021771881729364,0.0,0.0,0.0,-0.0053692255169153,60.0,8.566049575805664,-0.0,-6.284692233293755e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.010739449877292e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.488749492447825e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,7.008360989857465e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,9.4887480372563e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0004501047951634,285.8824462890625,294.1499938964844,291.9959716796875,291.6698303222656,293.1656188964844,292.4796142578125,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009532911353744,1.190742726642213e-09,0.0009532899712212,-0.0021771881729364,0.0,0.0,0.0,-0.0053692255169153,60.0,8.566049575805664,-0.0,-6.284692233293755e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.004792082123458e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.482486348133534e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,7.003734936006367e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.482484892942011e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004498077032621,285.8876953125,294.1499938964844,291.9496154785156,291.62384033203125,293.14569091796875,292.4701538085937,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008946950547397,1.0585841092591863e-09,0.0008946940070018,-0.0018883384764194,0.0,0.0,0.0,-0.0050148516893386,60.0,8.352410316467285,-0.0,-6.27639735739649e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.004792082123458e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,9.482486348133534e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,7.003734936006367e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.482484892942011e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004498077032621,285.8876953125,294.1499938964844,291.9496154785156,291.62384033203125,293.14569091796875,292.4701538085937,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008946950547397,1.0585841092591863e-09,0.0008946940070018,-0.0018883384764194,0.0,0.0,0.0,-0.0050148516893386,60.0,8.352410316467285,-0.0,-6.27639735739649e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.003705781651661e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.481342567596585e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,7.00289019732736e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.481341112405062e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0004497534537222,285.9149169921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1298217773437,292.4614562988281,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737150083296,8.873677903586951e-10,0.000737149210181,-0.0015957539435476,0.0,0.0,0.0,-0.0041454248130321,60.0,7.145131587982178,-0.0,-6.274883190826587e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.003705781651661e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.481342567596585e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,7.00289019732736e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.481341112405062e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0004497534537222,285.9149169921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1298217773437,292.4614562988281,286.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737150083296,8.873677903586951e-10,0.000737149210181,-0.0015957539435476,0.0,0.0,0.0,-0.0041454248130321,60.0,7.145131587982178,-0.0,-6.274883190826587e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,4.022929351776838e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,4.236341555952095e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,3.128948810626753e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,4.236340828356333e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0002009535382967,285.937744140625,294.1499938964844,291.85845947265625,291.5334777832031,293.11083984375,292.4483947753906,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006539545138366,7.617961816919201e-10,0.000653953757137,-0.0013488203985616,0.0,0.0,0.0,-0.0036491265054792,60.0,6.179713726043701,-0.0,-1.2527022086317174e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,4.022929351776838e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,4.236341555952095e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,3.128948810626753e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,4.236340828356333e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0002009535382967,285.937744140625,294.1499938964844,291.85845947265625,291.5334777832031,293.11083984375,292.4483947753906,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006539545138366,7.617961816919201e-10,0.000653953757137,-0.0013488203985616,0.0,0.0,0.0,-0.0036491265054792,60.0,6.179713726043701,-0.0,-1.2527022086317174e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,9.031935769598932e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.511069947620854e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,7.024846854619682e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.511068492429332e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004511635925155,285.95147705078125,294.1499938964844,291.8362121582031,291.5113830566406,293.08660888671875,292.42041015625,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0002236490545328,2.73712441600793e-10,-0.0002236493164673,-0.0009432437364012,0.0,0.0,0.0,0.0009618228650651,60.0,5.704753875732422,-0.0,-6.314290601494578e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,3.959397508879192e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,4.169439125689678e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,3.0795348720857874e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,4.1694383980939165e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001977799838641,285.9526672363281,294.1499938964844,291.814208984375,291.4895935058594,293.06451416015625,292.4103698730469,286.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005026875296607,6.08601058438296e-10,0.0005026868893764,-0.0010973353637382,0.0,0.0,0.0,-0.0028191537130624,60.0,5.6584672927856445,-0.0,-1.2134480087411248e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,9.017345291795208e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.495705307926984e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,7.01349854352884e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.49570385273546e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004504347743932,286.043212890625,294.1499938964844,291.7711486816406,291.4468994140625,292.99969482421875,292.34454345703125,286.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,5.783684900961816e-05,2.5956278792982325e-10,-5.7837110944092274e-05,-0.0007402320043183,0.0,0.0,0.0,0.000134785688715,60.0,5.069827556610107,-0.0,-6.293905840948355e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,9.017345291795208e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.495705307926984e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,7.01349854352884e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.49570385273546e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004504347743932,286.043212890625,294.1499938964844,291.7711486816406,291.4468994140625,292.99969482421875,292.34454345703125,286.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,5.783684900961816e-05,2.5956278792982325e-10,-5.7837110944092274e-05,-0.0007402320043183,0.0,0.0,0.0,0.000134785688715,60.0,5.069827556610107,-0.0,-6.293905840948355e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,2.8402038878994063e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,2.990873508679215e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,2.209049853263423e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,2.990873144881334e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001418739702785,286.0557861328125,294.1499938964844,291.72955322265625,291.4056701660156,292.9742126464844,292.3405456542969,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025553596671,3.7843789213454215e-10,0.0003025549813173,-0.0006923647597432,0.0,0.0,0.0,-0.0017042198451235,60.0,4.121040344238281,-0.0,-6.2439857728691095e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,2.8402038878994063e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,2.990873508679215e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,2.209049853263423e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,2.990873144881334e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001418739702785,286.0557861328125,294.1499938964844,291.72955322265625,291.4056701660156,292.9742126464844,292.3405456542969,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025553596671,3.7843789213454215e-10,0.0003025549813173,-0.0006923647597432,0.0,0.0,0.0,-0.0017042198451235,60.0,4.121040344238281,-0.0,-6.2439857728691095e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,2.1002399080316536e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,2.211655373685062e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,1.6335217878804542e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,2.211655009887181e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001049112688633,286.0606384277344,294.1499938964844,291.689697265625,291.3661193847656,292.9682922363281,292.3427429199219,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365872351219,2.92720375716371e-10,0.0002365869440836,-0.000532980018761,0.0,0.0,0.0,-0.001330672064796,60.0,3.294548988342285,-0.0,-3.414292182313261e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,2.1002399080316536e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,2.211655373685062e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,1.6335217878804542e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,2.211655009887181e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001049112688633,286.0606384277344,294.1499938964844,291.689697265625,291.3661193847656,292.9682922363281,292.3427429199219,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365872351219,2.92720375716371e-10,0.0002365869440836,-0.000532980018761,0.0,0.0,0.0,-0.001330672064796,60.0,3.294548988342285,-0.0,-3.414292182313261e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,1.616035842744168e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,1.7017646314343438e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,1.25691813082085e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.7017644495354034e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,8.07242831797339e-05,286.0736999511719,294.1499938964844,291.6517944335937,291.3285522460937,292.9639892578125,292.343505859375,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721902663121,2.153663636317304e-10,0.0001721900480333,-0.0003940119058825,0.0,0.0,0.0,-0.0009698985377326,60.0,2.6622228622436523,-0.0,-2.021458334056092e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,1.616035842744168e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,1.7017646314343438e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,1.25691813082085e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.7017644495354034e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,8.07242831797339e-05,286.0736999511719,294.1499938964844,291.6517944335937,291.3285522460937,292.9639892578125,292.343505859375,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721902663121,2.153663636317304e-10,0.0001721900480333,-0.0003940119058825,0.0,0.0,0.0,-0.0009698985377326,60.0,2.6622228622436523,-0.0,-2.021458334056092e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,1.3792575373372529e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.4524256584991235e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,1.0727570952440146e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,1.452425385650713e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,6.889672658871859e-05,286.074951171875,294.1499938964844,291.6336669921875,291.3105773925781,292.96295166015625,292.3443908691406,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001469609560444,1.8381098032538287e-10,0.0001469607668695,-0.0003362815186847,0.0,0.0,0.0,-0.0008277890156023,60.0,2.409441947937012,-0.0,-1.4724941266308631e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,1.1616183655860368e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,1.223240906256251e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,9.034819413500372e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,1.2232407243573109e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,5.8025205362355337e-05,286.0758972167969,294.1499938964844,291.6161193847656,291.2931823730469,292.9621887207031,292.3451232910156,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237744145328,1.5480973447612456e-10,0.0001237742690136,-0.0002832231984939,0.0,0.0,0.0,-0.0006971854018047,60.0,2.17913556098938,-0.0,-1.0444550779808992e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,7.956443369039334e-06,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,8.37852439872222e-06,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,6.188352017488796e-06,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,8.378522579732817e-06,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,3.974405990447849e-05,286.0767822265625,294.1499938964844,291.5829162597656,291.26025390625,292.9613037109375,292.3460693359375,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.477667870465666e-05,1.0603416755738948e-10,8.477657684125006e-05,-0.0001939890353241,0.0,0.0,0.0,-0.0004775226989295,60.0,1.7757292985916138,-0.0,-4.900053696133e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
