time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,7.956443369039334e-06,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,8.37852439872222e-06,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,6.188352017488796e-06,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,8.378522579732817e-06,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,3.974405990447849e-05,286.0767822265625,294.1499938964844,291.5829162597656,291.26025390625,292.9613037109375,292.3460693359375,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.477667870465666e-05,1.0603416755738948e-10,8.477657684125006e-05,-0.0001939890353241,0.0,0.0,0.0,-0.0004775226989295,60.0,1.7757292985916138,-0.0,-4.900053696133e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,5.167770723346621e-06,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,5.441915163828526e-06,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,4.019381776743103e-06,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,5.441914254333824e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.5814068067120388e-05,286.0772705078125,294.1499938964844,291.5524597167969,291.23004150390625,292.9609375,292.34649658203125,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.506324669113383e-05,6.887012488077103e-11,5.506317756953649e-05,-0.0001259975979337,0.0,0.0,0.0,-0.0003101553884334,60.0,1.4628103971481323,-0.0,-2.06713715589224e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,5.167770723346621e-06,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,5.441915163828526e-06,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,4.019381776743103e-06,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,5.441914254333824e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.5814068067120388e-05,286.0772705078125,294.1499938964844,291.5524597167969,291.23004150390625,292.9609375,292.34649658203125,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.506324669113383e-05,6.887012488077103e-11,5.506317756953649e-05,-0.0001259975979337,0.0,0.0,0.0,-0.0003101553884334,60.0,1.4628103971481323,-0.0,-2.06713715589224e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,3.1300751288654283e-06,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,3.296122258689138e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,2.4345056317542912e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,3.296121576568112e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,1.5635363524779677e-05,286.07745361328125,294.1499938964844,291.52496337890625,291.2027893066406,292.9607849121094,292.3466186523437,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.33514908561483e-05,4.171418765963608e-11,3.335144720040262e-05,-7.631591870449483e-05,0.0,0.0,0.0,-0.0001878593029687,60.0,1.2168083190917969,-0.0,-7.583546290934605e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,3.1300751288654283e-06,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,3.296122258689138e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,2.4345056317542912e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,3.296121576568112e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,1.5635363524779677e-05,286.07745361328125,294.1499938964844,291.52496337890625,291.2027893066406,292.9607849121094,292.3466186523437,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.33514908561483e-05,4.171418765963608e-11,3.335144720040262e-05,-7.631591870449483e-05,0.0,0.0,0.0,-0.0001878593029687,60.0,1.2168083190917969,-0.0,-7.583546290934605e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.6854735349625116e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,1.774886072780646e-06,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.3109254268783843e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.7748858454069705e-06,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,8.419284313276876e-06,286.0774841308594,294.1499938964844,291.500732421875,291.17877197265625,292.96075439453125,292.3466796875,286.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7959155229618773e-05,2.246227856494976e-11,1.795913340174593e-05,-4.109460496692918e-05,0.0,0.0,0.0,-0.0001011587155517,60.0,1.0235035419464111,-0.0,-2.198905640904414e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.6854735349625116e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,1.774886072780646e-06,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.3109254268783843e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.7748858454069705e-06,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,8.419284313276876e-06,286.0774841308594,294.1499938964844,291.500732421875,291.17877197265625,292.96075439453125,292.3466796875,286.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7959155229618773e-05,2.246227856494976e-11,1.795913340174593e-05,-4.109460496692918e-05,0.0,0.0,0.0,-0.0001011587155517,60.0,1.0235035419464111,-0.0,-2.198905640904414e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,9.857542409008602e-07,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.0380474577686982e-06,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,7.666985766263679e-07,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.0380472303950228e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,4.92404342367081e-06,286.0774841308594,294.1499938964844,291.4898986816406,291.16802978515625,292.96075439453125,292.3466796875,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.050358605425572e-05,1.313725517260167e-11,1.0503573321329895e-05,-2.403449798293877e-05,0.0,0.0,0.0,-5.916363443247974e-05,60.0,0.9279453754425048,-0.0,-7.521425322842834e-12,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,6.957081382097385e-07,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,7.326146942432388e-07,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,5.411069423644221e-07,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,7.32614580556401e-07,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,3.475204039204982e-06,286.0774841308594,294.1499938964844,291.47998046875,291.158203125,292.96075439453125,292.3466796875,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.4143390520475805e-06,9.273064087433893e-12,7.414329502353212e-06,-1.6964771930361167e-05,0.0,0.0,0.0,-4.176261427346617e-05,60.0,0.8654425740242004,-0.0,-3.746424611511534e-12,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,2.2667441612611586e-07,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.3869924348218774e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.763025210266278e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.386992150604783e-07,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,1.1322849786665756e-06,286.0774841308594,294.1499938964844,291.4629821777344,291.141357421875,292.96075439453125,292.3466796875,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.415377139186603e-06,3.02099057575278e-12,2.4153741833288223e-06,-5.526861968974117e-06,0.0,0.0,0.0,-1.3605109415948393e-05,60.0,0.7525309324264526,-0.0,-3.977112421945511e-13,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,2.2667441612611586e-07,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.3869924348218774e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.763025210266278e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.386992150604783e-07,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,1.1322849786665756e-06,286.0774841308594,294.1499938964844,291.4629821777344,291.141357421875,292.96075439453125,292.3466796875,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.415377139186603e-06,3.02099057575278e-12,2.4153741833288223e-06,-5.526861968974117e-06,0.0,0.0,0.0,-1.3605109415948393e-05,60.0,0.7525309324264526,-0.0,-3.977112421945511e-13,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.896946599799776e-08,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.9975775700231693e-08,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.4754046873122206e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.9975772147518e-08,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.475635920352945e-08,286.0774841308594,294.1499938964844,291.45001220703125,291.1284484863281,292.96075439453125,292.3466796875,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0219478358285414e-07,2.528780678780207e-13,2.021945277874693e-07,-4.6262204023150854e-07,0.0,0.0,0.0,-1.1389056453481317e-06,60.0,0.6685402989387512,-0.0,-2.7853071225440248e-15,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.896946599799776e-08,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.9975775700231693e-08,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.4754046873122206e-08,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.9975772147518e-08,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.475635920352945e-08,286.0774841308594,294.1499938964844,291.45001220703125,291.1284484863281,292.96075439453125,292.3466796875,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0219478358285414e-07,2.528780678780207e-13,2.021945277874693e-07,-4.6262204023150854e-07,0.0,0.0,0.0,-1.1389056453481317e-06,60.0,0.6685402989387512,-0.0,-2.7853071225440248e-15,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.6428111093702567e-09,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.7299605081788627e-09,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.2777434665878218e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.7299601751119551e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,8.206177071201637e-09,286.0774841308594,294.1499938964844,291.4414367675781,291.1199645996094,292.96075439453125,292.3466796875,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7788215345149183e-08,2.215333358380686e-14,1.778819402886711e-08,-4.0516539456803e-08,0.0,0.0,0.0,-1.0014628060162069e-07,60.0,0.605688750743866,-0.0,-2.088998480324491e-17,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.6428111093702567e-09,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.7299605081788627e-09,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,1.2777434665878218e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.7299601751119551e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,8.206177071201637e-09,286.0774841308594,294.1499938964844,291.4414367675781,291.1199645996094,292.96075439453125,292.3466796875,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7788215345149183e-08,2.215333358380686e-14,1.778819402886711e-08,-4.0516539456803e-08,0.0,0.0,0.0,-1.0014628060162069e-07,60.0,0.605688750743866,-0.0,-2.088998480324491e-17,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,4.70507688365984e-10,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,4.954675558721533e-10,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,3.659508251985244e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,4.954675003610021e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,2.3502817469989168e-09,286.0774841308594,294.1499938964844,291.4374084472656,291.115966796875,292.96075439453125,292.3466796875,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.094157096152685e-09,6.327183650059118e-15,5.094150878903747e-09,-1.1603313865293783e-08,0.0,0.0,0.0,-2.8681824915111065e-08,60.0,0.5593358874320984,-0.0,-1.7135478590906033e-18,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,4.70507688365984e-10,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,4.954675558721533e-10,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,3.659508251985244e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,4.954675003610021e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,2.3502817469989168e-09,286.0774841308594,294.1499938964844,291.4374084472656,291.115966796875,292.96075439453125,292.3466796875,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.094157096152685e-09,6.327183650059118e-15,5.094150878903747e-09,-1.1603313865293783e-08,0.0,0.0,0.0,-2.8681824915111065e-08,60.0,0.5593358874320984,-0.0,-1.7135478590906033e-18,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,4.917432017137453e-10,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,5.17829612523002e-10,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,3.8246736333569216e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,5.178295570118503e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,2.456357561797517e-09,286.0774841308594,294.1499938964844,291.4369812011719,291.11553955078125,292.96075439453125,292.3466796875,286.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2859872035071476e-09,6.6402830262645655e-15,5.285980542169e-09,-1.206549171683946e-08,0.0,0.0,0.0,-2.9773218557238585e-08,60.0,0.5386233925819397,-0.0,-1.871714304787786e-18,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,1.2090946910348066e-08,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.2732358278810809e-08,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.40408018124117e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.2732356502453968e-08,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,6.039674360636127e-08,286.0774841308594,294.1499938964844,291.4375915527344,291.1161499023437,292.96075439453125,292.3466796875,286.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2886970068848316e-07,1.6118142519457037e-13,1.288695443690813e-07,-2.9485784125427017e-07,0.0,0.0,0.0,-7.258786354213953e-07,60.0,0.5195105075836182,-0.0,-1.1315752429177798e-15,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.906294285930927e-08,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,8.325714162538136e-08,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,6.149346631900698e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,8.325712741452662e-08,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,3.9493551184932585e-07,286.0774841308594,294.1499938964844,291.4417724609375,291.12030029296875,292.96075439453125,292.3466796875,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.426846989095793e-07,1.0539301636275369e-12,8.426836757280398e-07,-1.9280901142337825e-06,0.0,0.0,0.0,-4.7465728130191565e-06,60.0,0.4846968948841095,-0.0,-4.8384778442937133e-14,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.906294285930927e-08,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,8.325714162538136e-08,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,6.149346631900698e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,8.325712741452662e-08,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,3.9493551184932585e-07,286.0774841308594,294.1499938964844,291.4417724609375,291.12030029296875,292.96075439453125,292.3466796875,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.426846989095793e-07,1.0539301636275369e-12,8.426836757280398e-07,-1.9280901142337825e-06,0.0,0.0,0.0,-4.7465728130191565e-06,60.0,0.4846968948841095,-0.0,-4.8384778442937133e-14,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,5.948322154836205e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,6.263874183787266e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,4.626477903002524e-07,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,6.263873046918889e-07,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,2.971308276755736e-06,286.0775451660156,294.1499938964844,291.4496154785156,291.1280822753906,292.9607238769531,292.3467102050781,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.337778813758632e-06,7.927007140973164e-12,6.337771083053667e-06,-1.4502475096378475e-05,0.0,0.0,0.0,-3.56989330612123e-05,60.0,0.4749232232570648,-0.0,-2.7387462957217945e-12,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,5.948322154836205e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,6.263874183787266e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,4.626477903002524e-07,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,6.263873046918889e-07,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,2.971308276755736e-06,286.0775451660156,294.1499938964844,291.4496154785156,291.1280822753906,292.9607238769531,292.3467102050781,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.337778813758632e-06,7.927007140973164e-12,6.337771083053667e-06,-1.4502475096378475e-05,0.0,0.0,0.0,-3.56989330612123e-05,60.0,0.4749232232570648,-0.0,-2.7387462957217945e-12,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.2671674742014147e-06,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,2.387438144069165e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,1.7633543620831915e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,2.387437689321814e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,1.1324963452352677e-05,286.07794189453125,294.1499938964844,291.4609069824219,291.1392822265625,292.9604187011719,292.3470458984375,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415619564999361e-05,3.021344979758922e-11,2.415616654616315e-05,-5.527552639250644e-05,0.0,0.0,0.0,-0.0001360650203423,60.0,0.5361049175262451,-0.0,-3.978597659659577e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.2671674742014147e-06,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,2.387438144069165e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,1.7633543620831915e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,2.387437689321814e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,1.1324963452352677e-05,286.07794189453125,294.1499938964844,291.4609069824219,291.1392822265625,292.9604187011719,292.3470458984375,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415619564999361e-05,3.021344979758922e-11,2.415616654616315e-05,-5.527552639250644e-05,0.0,0.0,0.0,-0.0001360650203423,60.0,0.5361049175262451,-0.0,-3.978597659659577e-11,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,4.984266524843406e-06,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,5.248676188784884e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,3.87665613743593e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,5.248675279290183e-06,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,2.489742837497033e-05,286.0791015625,294.1499938964844,291.475341796875,291.1535949707031,292.9594421386719,292.3479309082031,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.310665437718853e-05,6.642324884564843e-11,5.3106588893570006e-05,-0.000121521326946,0.0,0.0,0.0,-0.000299134699162,60.0,0.6755782961845398,-0.0,-1.9229383363406072e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,4.984266524843406e-06,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,5.248676188784884e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,3.87665613743593e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,5.248675279290183e-06,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,2.489742837497033e-05,286.0791015625,294.1499938964844,291.475341796875,291.1535949707031,292.9594421386719,292.3479309082031,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.310665437718853e-05,6.642324884564843e-11,5.3106588893570006e-05,-0.000121521326946,0.0,0.0,0.0,-0.000299134699162,60.0,0.6755782961845398,-0.0,-1.9229383363406072e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,6.468814262916567e-06,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,6.811977527831914e-06,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,5.031305590819102e-06,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,6.811976618337212e-06,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,3.23130443575792e-05,286.0800170898437,294.1499938964844,291.4836730957031,291.1618347167969,292.9586181640625,292.3485107421875,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.89244334353134e-05,8.620735375552968e-11,6.892434612382203e-05,-0.0001577162765897,0.0,0.0,0.0,-0.0003882317396346,60.0,0.7618693709373474,-0.0,-3.2390090609624167e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,8.647400136396755e-06,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.106135621550491e-06,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,6.725763341819402e-06,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.10613380256109e-06,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,4.319553045206703e-05,286.0809936523437,294.1499938964844,291.49267578125,291.1707763671875,292.957763671875,292.34912109375,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.213647717842832e-05,1.1523997728302148e-10,9.21363607631065e-05,-0.0002108315529767,0.0,0.0,0.0,-0.0005189786897972,60.0,0.8603858351707458,-0.0,-5.78807279882909e-10,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,1.5329753296100534e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.6142979802680202e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,1.1923154488613363e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,1.6142976164701395e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,7.657524110982195e-05,286.0847473144531,294.1499938964844,291.5126037597656,291.1905212402344,292.9542236328125,292.3508605957031,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001633359061088,2.0429283265066542e-10,0.000163335702382,-0.0003737537772394,0.0,0.0,0.0,-0.0009200250497087,60.0,1.2092161178588867,-0.0,-1.819001727021429e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,1.5329753296100534e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.6142979802680202e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,1.1923154488613363e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,1.6142976164701395e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,7.657524110982195e-05,286.0847473144531,294.1499938964844,291.5126037597656,291.1905212402344,292.9542236328125,292.3508605957031,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001633359061088,2.0429283265066542e-10,0.000163335702382,-0.0003737537772394,0.0,0.0,0.0,-0.0009200250497087,60.0,1.2092161178588867,-0.0,-1.819001727021429e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.4205466615967453e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,2.548954034864437e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,1.882649485196453e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.548953671066556e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001209112451761,286.0905456542969,294.1499938964844,291.53485107421875,291.21258544921875,292.9479675292969,292.35186767578125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579054853413,3.2257599369422957e-10,0.0002579051651991,-0.0005901526892557,0.0,0.0,0.0,-0.0014527095481753,60.0,1.7175968885421753,-0.0,-4.535130049276859e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.4205466615967453e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,2.548954034864437e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,1.882649485196453e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.548953671066556e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001209112451761,286.0905456542969,294.1499938964844,291.53485107421875,291.21258544921875,292.9479675292969,292.35186767578125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579054853413,3.2257599369422957e-10,0.0002579051651991,-0.0005901526892557,0.0,0.0,0.0,-0.0014527095481753,60.0,1.7175968885421753,-0.0,-4.535130049276859e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,3.627885598689318e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,3.820341225946322e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,2.82169203273952e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,3.820340498350561e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001812202972359,286.0975646972656,294.1499938964844,291.5591735839844,291.2366943359375,292.9389038085937,292.3504333496094,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003824802406597,4.794012964381973e-10,0.0003824797458946,-0.0008778742630966,0.0,0.0,0.0,-0.0021550273522734,60.0,2.4014732837677,-0.0,-1.0187556576113366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,3.627885598689318e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,3.820341225946322e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,2.82169203273952e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,3.820340498350561e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001812202972359,286.0975646972656,294.1499938964844,291.5591735839844,291.2366943359375,292.9389038085937,292.3504333496094,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003824802406597,4.794012964381973e-10,0.0003824797458946,-0.0008778742630966,0.0,0.0,0.0,-0.0021550273522734,60.0,2.4014732837677,-0.0,-1.0187556576113366e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,2.706507075345144e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,2.850084456440527e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,2.1050635041319765e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,2.850083910743706e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001351955579593,286.100341796875,294.1499938964844,291.58526611328125,291.2625732421875,292.9234313964844,292.3437805175781,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797714158892,7.527062306778021e-10,0.0006797706591896,-0.0012991059338673,0.0,0.0,0.0,-0.0037691686302423,60.0,3.8237361907958975,-0.0,-5.669975156052942e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,2.706507075345144e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,2.850084456440527e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,2.1050635041319765e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,2.850083910743706e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001351955579593,286.100341796875,294.1499938964844,291.58526611328125,291.2625732421875,292.9234313964844,292.3437805175781,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797714158892,7.527062306778021e-10,0.0006797706591896,-0.0012991059338673,0.0,0.0,0.0,-0.0037691686302423,60.0,3.8237361907958975,-0.0,-5.669975156052942e-09,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.01193416211754e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.490007505519316e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.009290129644796e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.490006050327791e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0004501644871197,286.2909240722656,294.1499938964844,291.5989074707031,291.276123046875,292.7440490722656,292.256103515625,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008918305975385,1.1438922031814514e-09,0.0008918294333852,-0.0021154782734811,0.0,0.0,0.0,-0.0050390767864882,60.0,7.868171215057373,-0.0,-6.286353482209961e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
