time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.00768136489205e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,9.485528426012024e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.005981751717627e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.4855269708205e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0004499520582612,286.2694091796875,294.1499938964844,291.6128845214844,291.2899780273437,292.7218933105469,292.2363586425781,286.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007317186100408,9.309912840649303e-10,0.0007317176787182,-0.0017158720875158,0.0,0.0,0.0,-0.0041378741152584,60.0,6.747212886810303,-0.0,-6.2804211609091e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.01240491657518e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.49050299823284e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.00965611031279e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,9.49050154304132e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0004501880321186,286.2707214355469,294.1499938964844,291.6417541503906,291.318603515625,292.7031555175781,292.2232666015625,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811939671635,1.239208069492292e-09,0.0009811928030103,-0.002276700688526,0.0,0.0,0.0,-0.0055314251221716,60.0,6.584866046905518,-0.0,-6.28700931315507e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.01240491657518e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.49050299823284e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,7.00965611031279e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,9.49050154304132e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0004501880321186,286.2707214355469,294.1499938964844,291.6417541503906,291.318603515625,292.7031555175781,292.2232666015625,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811939671635,1.239208069492292e-09,0.0009811928030103,-0.002276700688526,0.0,0.0,0.0,-0.0055314251221716,60.0,6.584866046905518,-0.0,-6.28700931315507e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.030489309225231e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.509546362096444e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.023721263976768e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.50954490690492e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0004510913859121,286.2741394042969,294.1499938964844,291.6716003417969,291.3481750488281,292.68780517578125,292.20367431640625,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621918434277,1.443539843215546e-09,0.0009621904464438,-0.0028328895568847,0.0,0.0,0.0,-0.0055284211412072,60.0,6.885797500610352,-0.0,-6.312264844154927e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.030489309225231e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.509546362096444e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.023721263976768e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.50954490690492e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0004510913859121,286.2741394042969,294.1499938964844,291.6716003417969,291.3481750488281,292.68780517578125,292.20367431640625,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621918434277,1.443539843215546e-09,0.0009621904464438,-0.0028328895568847,0.0,0.0,0.0,-0.0055284211412072,60.0,6.885797500610352,-0.0,-6.312264844154927e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.049918298842384e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.530006354907528e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.038833427941427e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,9.530004899716003e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004520619113463,286.2775573730469,294.1499938964844,291.7021179199219,291.3784484863281,292.6710205078125,292.1820983886719,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642636287026,1.6855936646464895e-09,0.0009642619406804,-0.003467172384262,0.0,0.0,0.0,-0.005648426245898,60.0,7.101471900939941,-0.0,-6.339455183024256e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.049918298842384e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.530006354907528e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.038833427941427e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,9.530004899716003e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004520619113463,286.2775573730469,294.1499938964844,291.7021179199219,291.3784484863281,292.6710205078125,292.1820983886719,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642636287026,1.6855936646464895e-09,0.0009642619406804,-0.003467172384262,0.0,0.0,0.0,-0.005648426245898,60.0,7.101471900939941,-0.0,-6.339455183024256e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.07165667740628e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,9.55289724515751e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,7.055740570649505e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.552895789965989e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0004531477752607,286.281005859375,294.1499938964844,291.7330627441406,291.4091491699219,292.6551513671875,292.1575622558594,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665800025686,1.95640748046344e-09,0.0009665780817158,-0.0041768155060708,0.0,0.0,0.0,-0.0057826824486255,60.0,7.242079734802246,-0.0,-6.369945282358458e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.07165667740628e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,9.55289724515751e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,7.055740570649505e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.552895789965989e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0004531477752607,286.281005859375,294.1499938964844,291.7330627441406,291.4091491699219,292.6551513671875,292.1575622558594,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665800025686,1.95640748046344e-09,0.0009665780817158,-0.0041768155060708,0.0,0.0,0.0,-0.0057826824486255,60.0,7.242079734802246,-0.0,-6.369945282358458e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.083477198146284e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.565344953443856e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.064934470690787e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.565343498252332e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.000453738233773,286.2827453613281,294.1499938964844,291.7486267089844,291.424560546875,292.6476745605469,292.1444396972656,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678400238044,2.103673679698659e-09,0.000967837870121,-0.004562709480524,0.0,0.0,0.0,-0.0058556911535561,60.0,7.300753116607666,-0.0,-6.38655635043506e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.095387940760702e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.577887976774946e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,7.074198219925165e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.577886521583424e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.000454333203379,286.28448486328125,294.1499938964844,291.7641906738281,291.4399719238281,292.6402282714844,292.1312255859375,286.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691101149655,2.252063646679403e-09,0.0009691079030744,-0.0049515468999743,0.0,0.0,0.0,-0.0059292600490152,60.0,7.358528137207031,-0.0,-6.403315921943431e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.119920287048444e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.603721991879866e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,7.0932786911726e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,9.603720536688344e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0004555586492642,286.2879638671875,294.1499938964844,291.795166015625,291.470703125,292.6258239746094,292.1017150878906,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717216598801,2.557691836102549e-09,0.000971719098743,-0.0057524032890796,0.0,0.0,0.0,-0.0060807620175182,60.0,7.467793464660644,-0.0,-6.437904431777497e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.119920287048444e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.603721991879866e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,7.0932786911726e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,9.603720536688344e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0004555586492642,286.2879638671875,294.1499938964844,291.795166015625,291.470703125,292.6258239746094,292.1017150878906,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717216598801,2.557691836102549e-09,0.000971719098743,-0.0057524032890796,0.0,0.0,0.0,-0.0060807620175182,60.0,7.467793464660644,-0.0,-6.437904431777497e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.145940566668288e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.631121793063356e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.113516767276451e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.631120337871836e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004568584263324,286.2914733886719,294.1499938964844,291.82574462890625,291.50103759765625,292.6123352050781,292.0769348144531,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943818077,2.881858307546281e-09,0.0009744914714246,-0.0066018225625157,0.0,0.0,0.0,-0.0062414677813649,60.0,7.569168567657471,-0.0,-6.47469207137874e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.145940566668288e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.631121793063356e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.113516767276451e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.631120337871836e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004568584263324,286.2914733886719,294.1499938964844,291.82574462890625,291.50103759765625,292.6123352050781,292.0769348144531,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943818077,2.881858307546281e-09,0.0009744914714246,-0.0066018225625157,0.0,0.0,0.0,-0.0062414677813649,60.0,7.569168567657471,-0.0,-6.47469207137874e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.171927376883104e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.6584866696503e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,7.13372792233713e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.65848594205454e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0004581564862746,286.29498291015625,294.1499938964844,291.8556823730469,291.5307006835937,292.5997009277344,292.0555419921875,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263553068,3.2056066689989393e-09,0.000977260293439,-0.0074501316994428,0.0,0.0,0.0,-0.0064019658602774,60.0,7.664616107940674,-0.0,-6.511536554398846e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.171927376883104e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.6584866696503e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,7.13372792233713e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.65848594205454e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0004581564862746,286.29498291015625,294.1499938964844,291.8556823730469,291.5307006835937,292.5997009277344,292.0555419921875,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263553068,3.2056066689989393e-09,0.000977260293439,-0.0074501316994428,0.0,0.0,0.0,-0.0064019658602774,60.0,7.664616107940674,-0.0,-6.511536554398846e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.19744634302333e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.685359691502526e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.153576007112861e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.685358236311004e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004594312340486,286.29852294921875,294.1499938964844,291.8846740722656,291.5594482421875,292.587646484375,292.03717041015625,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799822000786,3.5235292461521794e-09,0.000979978707619,-0.0082831606268882,0.0,0.0,0.0,-0.006559572648257,60.0,7.756280422210693,-0.0,-6.547820419200434e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.19744634302333e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.685359691502526e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.153576007112861e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.685358236311004e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004594312340486,286.29852294921875,294.1499938964844,291.8846740722656,291.5594482421875,292.587646484375,292.03717041015625,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799822000786,3.5235292461521794e-09,0.000979978707619,-0.0082831606268882,0.0,0.0,0.0,-0.006559572648257,60.0,7.756280422210693,-0.0,-6.547820419200434e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.209903510054572e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.6984782430809e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,7.163265399867669e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.698476787889376e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0004600535030476,286.30029296875,294.1499938964844,291.8987121582031,291.5733947753906,292.58184814453125,292.0304870605469,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813092183321,3.678732207745838e-09,0.0009813054930418,-0.0086898216977715,0.0,0.0,0.0,-0.0066365120001137,60.0,7.800435543060303,-0.0,-6.565569776739721e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.221884829457848e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.711094753583892e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,7.172583718784153e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.71109329839237e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0004606519942171,286.3020935058594,294.1499938964844,291.9124450683594,291.5870056152344,292.5762023925781,292.0248413085937,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982585712336,3.8279934777563085e-09,0.0009825818706303,-0.0090809101238846,0.0,0.0,0.0,-0.006710507441312,60.0,7.843204498291016,-0.0,-6.58266188224843e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.24502674024552e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.735464118421078e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,7.19058298273012e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,9.735462663229556e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.000461807969259,286.3056640625,294.1499938964844,291.938720703125,291.6130676269531,292.5652160644531,292.01519775390625,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850532514974,4.116308627288845e-09,0.0009850491769611,-0.0098363291472196,0.0,0.0,0.0,-0.0068534472957253,60.0,7.926542282104492,-0.0,-6.615740488769006e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.24502674024552e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.735464118421078e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,7.19058298273012e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,9.735462663229556e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.000461807969259,286.3056640625,294.1499938964844,291.938720703125,291.6130676269531,292.5652160644531,292.01519775390625,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850532514974,4.116308627288845e-09,0.0009850491769611,-0.0098363291472196,0.0,0.0,0.0,-0.0068534472957253,60.0,7.926542282104492,-0.0,-6.615740488769006e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.26473585423082e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.756218787515536e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.205912697827443e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.756217332324012e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0004627924936357,286.3092346191406,294.1499938964844,291.9632568359375,291.63739013671875,292.5549011230469,292.0085754394531,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871524525806,4.361848215950204e-09,0.0009871480287984,-0.0104796597734093,0.0,0.0,0.0,-0.0069751683622598,60.0,8.002172470092773,-0.0,-6.643977457088114e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.26473585423082e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.756218787515536e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.205912697827443e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.756217332324012e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0004627924936357,286.3092346191406,294.1499938964844,291.9632568359375,291.63739013671875,292.5549011230469,292.0085754394531,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871524525806,4.361848215950204e-09,0.0009871480287984,-0.0104796597734093,0.0,0.0,0.0,-0.0069751683622598,60.0,8.002172470092773,-0.0,-6.643977457088114e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.282641985919328e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.775075159268454e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.219839608296752e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.775073704076932e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004636869416572,286.3128356933594,294.1499938964844,291.9857482910156,291.6596984863281,292.5450439453125,292.0065612792969,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890614310279,4.5849337659831235e-09,0.000989056774415,-0.0110641457140445,0.0,0.0,0.0,-0.007085767108947,60.0,8.072758674621582,-0.0,-6.669683472182443e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.282641985919328e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.775075159268454e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.219839608296752e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.775073704076932e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004636869416572,286.3128356933594,294.1499938964844,291.9857482910156,291.6596984863281,292.5450439453125,292.0065612792969,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890614310279,4.5849337659831235e-09,0.000989056774415,-0.0110641457140445,0.0,0.0,0.0,-0.007085767108947,60.0,8.072758674621582,-0.0,-6.669683472182443e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.296004282077774e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.789145406102762e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,7.23023185855709e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,9.78914395091124e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.0004643544089049,286.3164367675781,294.1499938964844,292.0059509277344,291.6797180175781,292.5357360839844,292.0057373046875,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990483444184,4.7513974976709505e-09,0.0009904787875711,-0.0115002784878015,0.0,0.0,0.0,-0.0071682827547192,60.0,8.134395599365234,-0.0,-6.688897968842866e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.296004282077774e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.789145406102762e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,7.23023185855709e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,9.78914395091124e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,0.0004643544089049,286.3164367675781,294.1499938964844,292.0059509277344,291.6797180175781,292.5357360839844,292.0057373046875,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990483444184,4.7513974976709505e-09,0.0009904787875711,-0.0115002784878015,0.0,0.0,0.0,-0.0071682827547192,60.0,8.134395599365234,-0.0,-6.688897968842866e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,9.302191028837116e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.795661026146264e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,7.235044176923111e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.79565957095474e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0004646634915843,286.3182678222656,294.1499938964844,292.0151062011719,291.68878173828125,292.5312194824219,292.00738525390625,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911428205668,4.828480726359885e-09,0.0009911380475386,-0.0117022320628166,0.0,0.0,0.0,-0.0072064967826008,60.0,8.163078308105469,-0.0,-6.697804622035619e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.307314758189024e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.80105614871718e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.2390292189084e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,9.801054693525656e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0004649194015655,286.320068359375,294.1499938964844,292.0235900878906,291.6972045898437,292.5267333984375,292.0086975097656,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916889248415,4.892308336224005e-09,0.000991684035398,-0.0118694556877017,0.0,0.0,0.0,-0.0072381403297185,60.0,8.190694808959961,-0.0,-6.705184318889226e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.31478789425455e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.80892582447268e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,7.24484198144637e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.80892509687692e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0004652927163988,286.3236999511719,294.1499938964844,292.0383605957031,291.7118530273437,292.51806640625,292.01287841796875,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924853220582,4.985410306801441e-09,0.0009924803161993,-0.0121133737266063,0.0,0.0,0.0,-0.0072842957451939,60.0,8.239348411560059,-0.0,-6.715955436220612e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.31478789425455e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,9.80892582447268e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,7.24484198144637e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.80892509687692e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0004652927163988,286.3236999511719,294.1499938964844,292.0383605957031,291.7118530273437,292.51806640625,292.01287841796875,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924853220582,4.985410306801441e-09,0.0009924803161993,-0.0121133737266063,0.0,0.0,0.0,-0.0072842957451939,60.0,8.239348411560059,-0.0,-6.715955436220612e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.318839875049888e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.813192446017638e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,7.247993198689073e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.813191718421876e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004654951335396,286.32733154296875,294.1499938964844,292.04998779296875,291.723388671875,292.509765625,292.0187072753906,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929169900715,5.035884154125369e-09,0.0009929119842126,-0.0122456094250082,0.0,0.0,0.0,-0.0073093180544674,60.0,8.278122901916504,-0.0,-6.721798939679502e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.318839875049888e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.813192446017638e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,7.247993198689073e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.813191718421876e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004654951335396,286.32733154296875,294.1499938964844,292.04998779296875,291.723388671875,292.509765625,292.0187072753906,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929169900715,5.035884154125369e-09,0.0009929119842126,-0.0122456094250082,0.0,0.0,0.0,-0.0073093180544674,60.0,8.278122901916504,-0.0,-6.721798939679502e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.321027027908713e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,9.815496014198288e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.24969431757927e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.815494559006764e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004656043893191,286.3309631347656,294.1499938964844,292.0577697753906,291.7311096191406,292.50177001953125,292.0252380371094,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063125030346782e-09,0.0009931449312716,-0.0123169785365462,0.0,0.0,0.0,-0.0073228226974606,60.0,8.307625770568848,-0.0,-6.724953749426278e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.321027027908713e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,9.815496014198288e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.24969431757927e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.815494559006764e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004656043893191,286.3309631347656,294.1499938964844,292.0577697753906,291.7311096191406,292.50177001953125,292.0252380371094,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063125030346782e-09,0.0009931449312716,-0.0123169785365462,0.0,0.0,0.0,-0.0073228226974606,60.0,8.307625770568848,-0.0,-6.724953749426278e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.323217091150582e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.817802492761984e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.25139761925675e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.817801037570462e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0004657137906178,286.3346252441406,294.1499938964844,292.0613708496094,291.73468017578125,292.4940185546875,292.0315246582031,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090404542329452e-09,0.0009933782275766,-0.0123884472995996,0.0,0.0,0.0,-0.0073363464325666,60.0,8.328351974487305,-0.0,-6.728113532972202e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.323217091150582e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.817802492761984e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.25139761925675e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.817801037570462e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0004657137906178,286.3346252441406,294.1499938964844,292.0613708496094,291.73468017578125,292.4940185546875,292.0315246582031,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090404542329452e-09,0.0009933782275766,-0.0123884472995996,0.0,0.0,0.0,-0.0073363464325666,60.0,8.328351974487305,-0.0,-6.728113532972202e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
