time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.324291750090195e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.81893390417099e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,7.25223362678662e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.818932448979469e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004657674580812,286.33642578125,294.1499938964844,292.0617370605469,291.7350158691406,292.490234375,292.03436279296875,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103788947025123e-09,0.0009934926638379,-0.0124235125258564,0.0,0.0,0.0,-0.0073429816402494,60.0,8.335721969604492,-0.0,-6.72966393722163e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.325354039901868e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.82005221885629e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,7.253059447975829e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.820051491260529e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004658205434679,286.3382568359375,294.1499938964844,292.0611877441406,291.7344970703125,292.4864501953125,292.0368957519531,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117022805478655e-09,0.0009936058195307,-0.0124581828713417,0.0,0.0,0.0,-0.0073495423421263,60.0,8.341201782226562,-0.0,-6.731197288445402e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.327440056949854e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.822248830460012e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,7.254681258928031e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.822247375268488e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0004659247060772,286.3419189453125,294.1499938964844,292.0575866699219,291.7309265136719,292.4789428710937,292.04083251953125,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998027451995e-09,0.0009938279399648,-0.0125262346118688,0.0,0.0,0.0,-0.0073624192737042,60.0,8.34693431854248,-0.0,-6.73420714747408e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.327440056949854e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.822248830460012e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,7.254681258928031e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.822247375268488e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0004659247060772,286.3419189453125,294.1499938964844,292.0575866699219,291.7309265136719,292.4789428710937,292.04083251953125,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998027451995e-09,0.0009938279399648,-0.0125262346118688,0.0,0.0,0.0,-0.0073624192737042,60.0,8.34693431854248,-0.0,-6.73420714747408e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.329472231911495e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.824388689594345e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,7.256262324517593e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.824387961998582e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004660262493416,286.3456115722656,294.1499938964844,292.0509948730469,291.724365234375,292.4714660644531,292.04296875,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.168315109216337e-09,0.0009940444724634,-0.0125925615429878,0.0,0.0,0.0,-0.007374970242381,60.0,8.3458890914917,-0.0,-6.73714168897277e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.329472231911495e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.824388689594345e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,7.256262324517593e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.824387961998582e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004660262493416,286.3456115722656,294.1499938964844,292.0509948730469,291.724365234375,292.4714660644531,292.04296875,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.168315109216337e-09,0.0009940444724634,-0.0125925615429878,0.0,0.0,0.0,-0.007374970242381,60.0,8.3458890914917,-0.0,-6.73714168897277e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.331451292382552e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.826473251450808e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.257801917148754e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,9.826471796259284e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004661251150537,286.3492736816406,294.1499938964844,292.0417785644531,291.7152404785156,292.4639587402344,292.0430908203125,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942604228854,5.192965613076694e-09,0.0009942553006112,-0.0126571422442793,0.0,0.0,0.0,-0.0073871905915439,60.0,8.33887767791748,-0.0,-6.739999491855998e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.331451292382552e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.826473251450808e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.257801917148754e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,9.826471796259284e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004661251150537,286.3492736816406,294.1499938964844,292.0417785644531,291.7152404785156,292.4639587402344,292.0430908203125,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942604228854,5.192965613076694e-09,0.0009942553006112,-0.0126571422442793,0.0,0.0,0.0,-0.0073871905915439,60.0,8.33887767791748,-0.0,-6.739999491855998e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.333375055575745e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.828498150454834e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,7.25929785403423e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.828497422859071e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.000466221186798,286.3529663085937,294.1499938964844,292.03033447265625,291.7038879394531,292.4563903808594,292.0411071777344,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944653138518,5.216922449591266e-09,0.0009944600751623,-0.0127199050039052,0.0,0.0,0.0,-0.0073990668170154,60.0,8.326618194580078,-0.0,-6.74277771395282e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.333375055575745e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.828498150454834e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,7.25929785403423e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.828497422859071e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.000466221186798,286.3529663085937,294.1499938964844,292.03033447265625,291.7038879394531,292.4563903808594,292.0411071777344,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944653138518,5.216922449591266e-09,0.0009944600751623,-0.0127199050039052,0.0,0.0,0.0,-0.0073990668170154,60.0,8.326618194580078,-0.0,-6.74277771395282e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,9.334311471320687e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.829484770307316e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,7.26002617739141e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.829483315115796e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004662679857574,286.35479736328125,294.1499938964844,292.0238952636719,291.697509765625,292.4525756835937,292.0391845703125,286.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945650817826,5.228589117223237e-09,0.0009945598430931,-0.0127504700794816,0.0,0.0,0.0,-0.007404850795865,60.0,8.318428039550781,-0.0,-6.744130587321706e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.335234062746169e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.83045538305305e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,7.260743586812168e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.830454655457288e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.000466314057121,286.3566589355469,294.1499938964844,292.0170288085937,291.6907043457031,292.44873046875,292.0367126464844,286.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946633363142,5.240073708279169e-09,0.0009946580976247,-0.0127805573865771,0.0,0.0,0.0,-0.0074105439707636,60.0,8.309215545654297,-0.0,-6.745462854951256e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.337043593404816e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.832360956352204e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,7.262150757014751e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.832360228756444e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0004664044536184,286.3603515625,294.1499938964844,292.0022888183594,291.67608642578125,292.44091796875,292.0307312011719,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262611235679061e-09,0.0009948507649824,-0.0128396023064851,0.0,0.0,0.0,-0.0074217170476913,60.0,8.288826942443848,-0.0,-6.748077652218853e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.337043593404816e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.832360956352204e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,7.262150757014751e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.832360228756444e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,0.0004664044536184,286.3603515625,294.1499938964844,292.0022888183594,291.67608642578125,292.44091796875,292.0307312011719,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262611235679061e-09,0.0009948507649824,-0.0128396023064851,0.0,0.0,0.0,-0.0074217170476913,60.0,8.288826942443848,-0.0,-6.748077652218853e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.338772360933945e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,9.834182128543034e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.263495353981853e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.834181400947271e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004664908337872,286.36407470703125,294.1499938964844,291.98651123046875,291.6604309082031,292.4329528808594,292.0227355957031,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950402891263,5.284149562356788e-09,0.0009950349340215,-0.0128960283473134,0.0,0.0,0.0,-0.007432394195348,60.0,8.264836311340332,-0.0,-6.750576631020523e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.338772360933945e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,9.834182128543034e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.263495353981853e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.834181400947271e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004664908337872,286.36407470703125,294.1499938964844,291.98651123046875,291.6604309082031,292.4329528808594,292.0227355957031,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950402891263,5.284149562356788e-09,0.0009950349340215,-0.0128960283473134,0.0,0.0,0.0,-0.007432394195348,60.0,8.264836311340332,-0.0,-6.750576631020523e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.340424730908126e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.835922537604348e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,7.264781015692279e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.835921082412824e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004665733722504,286.3677978515625,294.1499938964844,291.9700622558594,291.64410400390625,292.4248046875,292.01300048828125,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952163090929,5.3047299886088695e-09,0.0009952109539881,-0.0129499463364481,0.0,0.0,0.0,-0.0074425968341529,60.0,8.238259315490723,-0.0,-6.752964765155411e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.340424730908126e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.835922537604348e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,7.264781015692279e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.835921082412824e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004665733722504,286.3677978515625,294.1499938964844,291.9700622558594,291.64410400390625,292.4248046875,292.01300048828125,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952163090929,5.3047299886088695e-09,0.0009952109539881,-0.0129499463364481,0.0,0.0,0.0,-0.0074425968341529,60.0,8.238259315490723,-0.0,-6.752964765155411e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.342003613710403e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.837584366323426e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.266008469741791e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.837583638727664e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.0004666522145271,286.3715209960937,294.1499938964844,291.95330810546875,291.6275329589844,292.4164733886719,292.0018005371094,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953844128176,5.324390262018141e-09,0.0009953790577128,-0.0130014531314373,0.0,0.0,0.0,-0.0074523435905575,60.0,8.209970474243164,-0.0,-6.755247028422674e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.342003613710403e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.837584366323426e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.266008469741791e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.837583638727664e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.0004666522145271,286.3715209960937,294.1499938964844,291.95330810546875,291.6275329589844,292.4164733886719,292.0018005371094,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953844128176,5.324390262018141e-09,0.0009953790577128,-0.0130014531314373,0.0,0.0,0.0,-0.0074523435905575,60.0,8.209970474243164,-0.0,-6.755247028422674e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.34275012696162e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,9.838370169745758e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,7.266589091159403e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.838369442149995e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0004666895256377,286.3733825683594,294.1499938964844,291.9449768066406,291.6192321777344,292.4122314453125,291.9956970214844,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954638080671,5.3336877137155625e-09,0.0009954584529623,-0.0130258100107312,0.0,0.0,0.0,-0.007456952240318,60.0,8.19540023803711,-0.0,-6.756326342838292e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.343482815893368e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.839141421252862e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.267158798640594e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.8391406936571e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0004667261091526,286.3752746582031,294.1499938964844,291.93670654296875,291.6110534667969,292.407958984375,291.9894104003906,286.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955418063327,5.342809306085883e-09,0.0009955364512279,-0.0130497068166732,0.0,0.0,0.0,-0.0074614738114178,60.0,8.180757522583008,-0.0,-6.757385051514575e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.344899444840848e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.84063372015953e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.268260378623381e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.840632264968008e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004667968896683,286.3789978027344,294.1499938964844,291.9205627441406,291.5950622558594,292.3993225097656,291.97662353515625,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956927970051,5.360454302660855e-09,0.0009956874419003,-0.0130959330126643,0.0,0.0,0.0,-0.0074702217243611,60.0,8.151485443115234,-0.0,-6.759433546221771e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.344899444840848e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.84063372015953e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.268260378623381e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.840632264968008e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0004667968896683,286.3789978027344,294.1499938964844,291.9205627441406,291.5950622558594,292.3993225097656,291.97662353515625,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956927970051,5.360454302660855e-09,0.0009956874419003,-0.0130959330126643,0.0,0.0,0.0,-0.0074702217243611,60.0,8.151485443115234,-0.0,-6.759433546221771e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.34619747567922e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.842000872595236e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.26927028154023e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.841999417403712e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0004668617330025,286.3827819824219,294.1499938964844,291.9053649902344,291.5799560546875,292.3905639648437,291.9636535644531,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958310984075,5.376624034880706e-09,0.0009958257433027,-0.0131382942199707,0.0,0.0,0.0,-0.0074782376177608,60.0,8.12289810180664,-0.0,-6.761311510672385e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.34619747567922e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.842000872595236e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.26927028154023e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.841999417403712e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0004668617330025,286.3827819824219,294.1499938964844,291.9053649902344,291.5799560546875,292.3905639648437,291.9636535644531,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958310984075,5.376624034880706e-09,0.0009958257433027,-0.0131382942199707,0.0,0.0,0.0,-0.0074782376177608,60.0,8.12289810180664,-0.0,-6.761311510672385e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.347410377813505e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,9.843277075560763e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.270213245647028e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.843276347965002e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0004669222980737,286.38653564453125,294.1499938964844,291.89141845703125,291.566162109375,292.3817749023437,291.9508056640625,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391722623926398e-09,0.0009959548478946,-0.0131778493523597,0.0,0.0,0.0,-0.0074857231229543,60.0,8.09538459777832,-0.0,-6.763065130144241e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.347410377813505e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,9.843277075560763e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.270213245647028e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.843276347965002e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0004669222980737,286.38653564453125,294.1499938964844,291.89141845703125,291.566162109375,292.3817749023437,291.9508056640625,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391722623926398e-09,0.0009959548478946,-0.0131778493523597,0.0,0.0,0.0,-0.0074857231229543,60.0,8.09538459777832,-0.0,-6.763065130144241e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.348508319817483e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.84443395282142e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.271067443070933e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.844433225225656e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.000466977187898,286.39031982421875,294.1499938964844,291.879150390625,291.5539855957031,292.3729553222656,291.93829345703125,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405403236125039e-09,0.000996071845293,-0.0132136903703212,0.0,0.0,0.0,-0.0074925050139427,60.0,8.06949234008789,-0.0,-6.764653903701402e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.348508319817483e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.84443395282142e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.271067443070933e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.844433225225656e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.000466977187898,286.39031982421875,294.1499938964844,291.879150390625,291.5539855957031,292.3729553222656,291.93829345703125,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405403236125039e-09,0.000996071845293,-0.0132136903703212,0.0,0.0,0.0,-0.0074925050139427,60.0,8.06949234008789,-0.0,-6.764653903701402e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,9.349002357339486e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.844954183790831e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,7.271451613632962e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.844953456195071e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004670018388424,286.3922119140625,294.1499938964844,291.873779296875,291.5486755371094,292.3685607910156,291.9323425292969,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.05766773223877,-0.0,-6.765368709693578e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.349475294584408e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.845451859291644e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.271819049492478e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.84545113169588e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0004670254711527,286.39410400390625,294.1499938964844,291.86895751953125,291.5438842773437,292.3641662597656,291.92657470703125,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.4174393859796055e-09,0.0009961745236068,-0.0132452230900526,0.0,0.0,0.0,-0.0074984710663557,60.0,8.046380996704102,-0.0,-6.766052251805378e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.350351319881156e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.846375178312884e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,7.272500806720927e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.84637372312136e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0004670692433137,286.3978881835937,294.1499938964844,291.8612365722656,291.5362243652344,292.3554077148437,291.9154968261719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428352878311671e-09,0.0009962681215256,-0.0132738137617707,0.0,0.0,0.0,-0.0075038825161755,60.0,8.02527904510498,-0.0,-6.767319860045974e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.350351319881156e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.846375178312884e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,7.272500806720927e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.84637372312136e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0004670692433137,286.3978881835937,294.1499938964844,291.8612365722656,291.5362243652344,292.3554077148437,291.9154968261719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428352878311671e-09,0.0009962681215256,-0.0132738137617707,0.0,0.0,0.0,-0.0075038825161755,60.0,8.02527904510498,-0.0,-6.767319860045974e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.351065818918868e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.84712751233019e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,7.273056689882651e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.847126057138668e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004671049246098,286.40167236328125,294.1499938964844,291.8563537597656,291.5313720703125,292.34674072265625,291.9056701660156,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.4372479851849675e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.008208274841309,-0.0,-6.768353699726505e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.351065818918868e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.84712751233019e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,7.273056689882651e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.847126057138668e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004671049246098,286.40167236328125,294.1499938964844,291.8563537597656,291.5313720703125,292.34674072265625,291.9056701660156,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.4372479851849675e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.008208274841309,-0.0,-6.768353699726505e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.351653716294096e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.847745968727396e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.273513620020822e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.847745241131634e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0004671342903748,286.4054870605469,294.1499938964844,291.8547058105469,291.5297546386719,292.33819580078125,291.8973693847656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564799006457e-09,0.0009964067721739,-0.0133162848651409,0.0,0.0,0.0,-0.0075119193643331,60.0,7.995461940765381,-0.0,-6.769203508838474e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.351653716294096e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.847745968727396e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.273513620020822e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.847745241131634e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0004671342903748,286.4054870605469,294.1499938964844,291.8547058105469,291.5297546386719,292.33819580078125,291.8973693847656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564799006457e-09,0.0009964067721739,-0.0133162848651409,0.0,0.0,0.0,-0.0075119193643331,60.0,7.995461940765381,-0.0,-6.769203508838474e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.352084452984856e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.84819926088676e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.273848314071074e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.848198533290996e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0004671557981055,286.4093017578125,294.1499938964844,291.856689453125,291.5317077636719,292.32989501953125,291.8912048339844,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924511680137e-09,0.0009964526398107,-0.0133303264155983,0.0,0.0,0.0,-0.0075145764276385,60.0,7.988398551940918,-0.0,-6.769826654817734e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
