time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.352084452984856e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.84819926088676e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.273848314071074e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.848198533290996e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0004671557981055,286.4093017578125,294.1499938964844,291.856689453125,291.5317077636719,292.32989501953125,291.8912048339844,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924511680137e-09,0.0009964526398107,-0.0133303264155983,0.0,0.0,0.0,-0.0075145764276385,60.0,7.988398551940918,-0.0,-6.769826654817734e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.3522306997329e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.84835351118818e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.273961819009855e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.848352055996656e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004671631031669,286.41119384765625,294.1499938964844,291.8591613769531,291.5341491699219,292.3258972167969,291.8893737792969,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451741724726844e-09,0.0009964680066332,-0.0133350864052772,0.0,0.0,0.0,-0.0075154765509068,60.0,7.987892627716064,-0.0,-6.770037686010255e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.352383494842798e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.848514309851451e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,7.274081144714728e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.848513582255693e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,0.0004671707574743,286.4131164550781,294.1499938964844,291.8626708984375,291.53765869140625,292.3218688964844,291.8871765136719,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,7.986595153808594,-0.0,-6.770258664801079e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.352500637760386e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.848637273535132e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.274172094184905e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.848636545939372e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004671765782404,286.4169616699219,294.1499938964844,291.8730773925781,291.5479736328125,292.3142395019531,291.8864440917969,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455094598261212e-09,0.0009964967612177,-0.0133438715711236,0.0,0.0,0.0,-0.0075171394273638,60.0,7.992807388305664,-0.0,-6.770427063429453e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.352500637760386e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.848637273535132e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.274172094184905e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.848636545939372e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004671765782404,286.4169616699219,294.1499938964844,291.8730773925781,291.5479736328125,292.3142395019531,291.8864440917969,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455094598261212e-09,0.0009964967612177,-0.0133438715711236,0.0,0.0,0.0,-0.0075171394273638,60.0,7.992807388305664,-0.0,-6.770427063429453e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.352498454973102e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.848635090747848e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,7.274169911397621e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.848634363152088e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004671764909289,286.4208068847656,294.1499938964844,291.8883056640625,291.56304931640625,292.3069763183594,291.88836669921875,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.005012512207031,-0.0,-6.770423510715774e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.352498454973102e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.848635090747848e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,7.274169911397621e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.848634363152088e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004671764909289,286.4208068847656,294.1499938964844,291.8883056640625,291.56304931640625,292.3069763183594,291.88836669921875,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.005012512207031,-0.0,-6.770423510715774e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,9.352318738820033e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.84844591584988e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.274030213011429e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.848444460658357e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0004671674978453,286.4246520996094,294.1499938964844,291.90869140625,291.5832824707031,292.3002624511719,291.89373779296875,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.025481224060059,-0.0,-6.770162741531749e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,9.352318738820033e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.84844591584988e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.274030213011429e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.848444460658357e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0004671674978453,286.4246520996094,294.1499938964844,291.90869140625,291.5832824707031,292.3002624511719,291.89373779296875,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.025481224060059,-0.0,-6.770162741531749e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.35198986553587e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.848099580267444e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.273774826899171e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.848098852671684e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0004671510832849,286.4284973144531,294.1499938964844,291.9346618652344,291.6090393066406,292.29412841796875,291.90289306640625,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139785185456,60.0,8.054556846618652,-0.0,-6.76968667789879e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.35198986553587e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.848099580267444e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.273774826899171e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.848098852671684e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0004671510832849,286.4284973144531,294.1499938964844,291.9346618652344,291.6090393066406,292.29412841796875,291.90289306640625,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139785185456,60.0,8.054556846618652,-0.0,-6.76968667789879e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.351749758934602e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.847847104538232e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.273587834788486e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.84784637694247e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004671391216106,286.4304504394531,294.1499938964844,291.94989013671875,291.6241149902344,292.2914123535156,291.9095764160156,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.013319325633347,0.0,0.0,0.0,-0.0075124944560229,60.0,8.0737886428833,-0.0,-6.769338511958267e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.35148709686473e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.847569890553132e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,7.273383380379528e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.84756916295737e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0004671259957831,286.432373046875,294.1499938964844,291.96661376953125,291.6407165527344,292.2888488769531,291.9171447753906,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.094878196716309,-0.0,-6.7689576610519e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.3508861027658e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.846936882240698e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.272915536304936e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.846936154644936e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0004670959315262,286.4362487792969,294.1499938964844,292.00494384765625,291.6787109375,292.2840881347656,291.9344177246094,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.141708374023438,-0.0,-6.768086535657859e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.3508861027658e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.846936882240698e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.272915536304936e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.846936154644936e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0004670959315262,286.4362487792969,294.1499938964844,292.00494384765625,291.6787109375,292.2840881347656,291.9344177246094,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.141708374023438,-0.0,-6.768086535657859e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.350085019832476e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.846093598753214e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,7.272292714333162e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.846092871157452e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0004670559428632,286.44012451171875,294.1499938964844,292.04998779296875,291.723388671875,292.28033447265625,291.9570617675781,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.200875282287598,-0.0,-6.766926929913097e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.350085019832476e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.846093598753214e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,7.272292714333162e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.846092871157452e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0004670559428632,286.44012451171875,294.1499938964844,292.04998779296875,291.723388671875,292.28033447265625,291.9570617675781,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.200875282287598,-0.0,-6.766926929913097e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.34906565817073e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.84501966740936e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.271499634953216e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.8450189398136e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004670050402637,286.44403076171875,294.1499938964844,292.09918212890625,291.7703552246094,292.2774963378906,291.9842529296875,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.265294075012207,-0.0,-6.765450422108188e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.34906565817073e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.84501966740936e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.271499634953216e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.8450189398136e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004670050402637,286.44403076171875,294.1499938964844,292.09918212890625,291.7703552246094,292.2774963378906,291.9842529296875,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.265294075012207,-0.0,-6.765450422108188e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.34774216148071e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.843626321526244e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,7.27047081454657e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.843625593930484e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0004669389454647,286.44793701171875,294.1499938964844,292.1495056152344,291.8150329589844,292.27606201171875,292.01715087890625,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772717520231e-09,0.0009959895396605,-0.0131884608417749,0.0,0.0,0.0,-0.0074877310544252,60.0,8.330764770507812,-0.0,-6.763535509435314e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.34774216148071e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.843626321526244e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,7.27047081454657e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.843625593930484e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0004669389454647,286.44793701171875,294.1499938964844,292.1495056152344,291.8150329589844,292.27606201171875,292.01715087890625,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772717520231e-09,0.0009959895396605,-0.0131884608417749,0.0,0.0,0.0,-0.0074877310544252,60.0,8.330764770507812,-0.0,-6.763535509435314e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.347024752059951e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.842871077125892e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,7.269912748597562e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.84287034953013e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0004669030895456,286.4499206542969,294.1499938964844,292.175048828125,291.8365478515625,292.27569580078125,292.0348815917969,286.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868309812799e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,-0.0074832965619862,60.0,8.362997055053711,-0.0,-6.762496695955633e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.346270962851122e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,9.842077270150185e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,7.269326306413859e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.842075814958662e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,0.000466865429189,286.4518737792969,294.1499938964844,292.2008972167969,291.8575134277344,292.2755432128906,292.05303955078125,286.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.394883155822754,-0.0,-6.761405302313507e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,9.34466443140991e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.840384882409126e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,7.268076296895742e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.840384154813364e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0004667851899284,286.455810546875,294.1499938964844,292.2533264160156,291.8979187011719,292.2758178710937,292.0905456542969,286.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.4573392868042,-0.0,-6.7590804064821e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,9.34466443140991e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.840384882409126e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,7.268076296895742e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.840384154813364e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0004667851899284,286.455810546875,294.1499938964844,292.2533264160156,291.8979187011719,292.2758178710937,292.0905456542969,286.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.4573392868042,-0.0,-6.7590804064821e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.343022247776388e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.838655387284234e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,7.266799366334453e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.838654659688471e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0004667031462304,286.4597473144531,294.1499938964844,292.3066711425781,291.93634033203125,292.27685546875,292.130126953125,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.517760276794434,-0.0,-6.756704351573718e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.343022247776388e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.838655387284234e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,7.266799366334453e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.838654659688471e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0004667031462304,286.4597473144531,294.1499938964844,292.3066711425781,291.93634033203125,292.27685546875,292.130126953125,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.517760276794434,-0.0,-6.756704351573718e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.3414171715267e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.83696518233046e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.26555081200786e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.836964454734698e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0004666229651775,286.46368408203125,294.1499938964844,292.3609313964844,291.972900390625,292.2789611816406,292.1723022460937,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.575261116027832,-0.0,-6.75438300845599e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.3414171715267e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.83696518233046e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.26555081200786e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.836964454734698e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0004666229651775,286.46368408203125,294.1499938964844,292.3609313964844,291.972900390625,292.2789611816406,292.1723022460937,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.575261116027832,-0.0,-6.75438300845599e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.33994015213102e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.835410310188308e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.26440193830058e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.835408854996786e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0004665491869673,286.4676513671875,294.1499938964844,292.4159851074219,292.0076904296875,292.2820739746094,292.2166442871094,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395285919308,60.0,8.630120277404785,-0.0,-6.752246406449558e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.33994015213102e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.835410310188308e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.26440193830058e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.835408854996786e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0004665491869673,286.4676513671875,294.1499938964844,292.4159851074219,292.0076904296875,292.2820739746094,292.2166442871094,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395285919308,60.0,8.630120277404785,-0.0,-6.752246406449558e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.339267126051708e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.834701631916688e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,7.26387879694812e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,9.834700904320924e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0004665156011469,286.4696350097656,294.1499938964844,292.4437866210937,292.02447509765625,292.2840576171875,292.2393493652344,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.656449317932129,-0.0,-6.751272962901568e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.338642848888412e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.834043885348363e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,7.263392762979493e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.834043157752605e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004664844018407,286.4716186523437,294.1499938964844,292.4718017578125,292.0408630371094,292.2862243652344,292.2624206542969,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.682337760925293,-0.0,-6.750369863084418e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.337552182842046e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.832895739236848e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,7.262544386321679e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.832895011641084e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0004664299194701,286.4756164550781,294.1499938964844,292.5282592773437,292.0724792480469,292.2909851074219,292.309326171875,287.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.733037948608398,-0.0,-6.748793168753765e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.337552182842046e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.832895739236848e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,7.262544386321679e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.832895011641084e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.0004664299194701,286.4756164550781,294.1499938964844,292.5282592773437,292.0724792480469,292.2909851074219,292.309326171875,287.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.733037948608398,-0.0,-6.748793168753765e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.33690316742286e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.832211799221112e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.262039434863254e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.832211071625352e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004663974978029,286.4796142578125,294.1499938964844,292.5853576660156,292.1026611328125,292.2968139648437,292.3581848144531,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.781258583068848,-0.0,-6.747853831257089e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.33690316742286e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.832211799221112e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.262039434863254e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.832211071625352e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004663974978029,286.4796142578125,294.1499938964844,292.5853576660156,292.1026611328125,292.2968139648437,292.3581848144531,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.781258583068848,-0.0,-6.747853831257089e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,9.336568473372608e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.831859642872588e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,7.261778955580667e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.831858187681064e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0004663807631004,286.4836120605469,294.1499938964844,292.6429748535156,292.1315612792969,292.3033142089844,292.4081115722656,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.827980041503906,-0.0,-6.747369951654036e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,9.336568473372608e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.831859642872588e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,7.261778955580667e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.831858187681064e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0004663807631004,286.4836120605469,294.1499938964844,292.6429748535156,292.1315612792969,292.3033142089844,292.4081115722656,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.827980041503906,-0.0,-6.747369951654036e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
