time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.33673873078078e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.832038631429896e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.261911378009245e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.832037903834134e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0004663892905227,286.48760986328125,294.1499938964844,292.7010803222656,292.15924072265625,292.31060791015625,292.45947265625,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.873005867004395,-0.0,-6.74761579944061e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.33673873078078e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.832038631429896e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.261911378009245e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.832037903834134e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0004663892905227,286.48760986328125,294.1499938964844,292.7010803222656,292.15924072265625,292.31060791015625,292.45947265625,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.873005867004395,-0.0,-6.74761579944061e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.337141818832606e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.832463547354564e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,7.262224971782416e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.832462819758804e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0004664094303734,286.4896240234375,294.1499938964844,292.73028564453125,292.17266845703125,292.3148193359375,292.4859619140625,287.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.894491195678711,-0.0,-6.748198444483934e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,9.337550727650525e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,9.832893556449562e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,7.262542931130156e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.8328928288538e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0004664298612624,286.4916381835937,294.1499938964844,292.75958251953125,292.18585205078125,292.319091796875,292.512451171875,287.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.915974617004395,-0.0,-6.748788905497349e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.338695235783234e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.834099182626233e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.263433508342132e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.834098455030472e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0004664870211854,286.49566650390625,294.1499938964844,292.81842041015625,292.21148681640625,292.3280029296875,292.56610107421875,287.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.958109855651855,-0.0,-6.7504430489862e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.338695235783234e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.834099182626233e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.263433508342132e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.834098455030472e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0004664870211854,286.49566650390625,294.1499938964844,292.81842041015625,292.21148681640625,292.3280029296875,292.56610107421875,287.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,8.958109855651855,-0.0,-6.7504430489862e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.340754331788048e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.83626741799526e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.265034946613014e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.836266690399498e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0004665899032261,286.4997253417969,294.1499938964844,292.87750244140625,292.2362976074219,292.33819580078125,292.6215209960937,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445409700274,60.0,8.998628616333008,-0.0,-6.753420223049035e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.340754331788048e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.83626741799526e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.265034946613014e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.836266690399498e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0004665899032261,286.4997253417969,294.1499938964844,292.87750244140625,292.2362976074219,292.33819580078125,292.6215209960937,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445409700274,60.0,8.998628616333008,-0.0,-6.753420223049035e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.343092824565248e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.8387296020519e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.266853208420798e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.838728874456136e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004667066968977,286.5037841796875,294.1499938964844,292.93682861328125,292.2603759765625,292.348876953125,292.6773986816406,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.038554191589355,-0.0,-6.756800274843044e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.343092824565248e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.8387296020519e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.266853208420798e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.838728874456136e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004667066968977,286.5037841796875,294.1499938964844,292.93682861328125,292.2603759765625,292.348876953125,292.6773986816406,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.038554191589355,-0.0,-6.756800274843044e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.346432489110156e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.842246799962596e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.269450725289062e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.842246072366834e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004668735200539,286.50787353515625,294.1499938964844,292.9962463378906,292.28387451171875,292.3609619140625,292.7348937988281,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380940695455e-09,0.000995849375613,-0.0131455175578594,0.0,0.0,0.0,-0.0074796047993004,60.0,9.077481269836426,-0.0,-6.761631254903477e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.346432489110156e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.842246799962596e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.269450725289062e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.842246072366834e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004668735200539,286.50787353515625,294.1499938964844,292.9962463378906,292.28387451171875,292.3609619140625,292.7348937988281,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380940695455e-09,0.000995849375613,-0.0131455175578594,0.0,0.0,0.0,-0.0074796047993004,60.0,9.077481269836426,-0.0,-6.761631254903477e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.348127787234262e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.844032319961116e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.270769856404513e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,9.844031592365354e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0004669582122005,286.5099182128906,294.1499938964844,293.0260009765625,292.2954406738281,292.3670959472656,292.7637023925781,287.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900821782648,60.0,9.096893310546877,-0.0,-6.764084758970057e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.35007119551301e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,9.846078319242224e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.272281072800979e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.846077591646464e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0004670552734751,286.511962890625,294.1499938964844,293.0557556152344,292.3069152832031,292.3735046386719,292.7928466796875,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.116121292114258,-0.0,-6.766897087118195e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.3542730610352e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.85050355666317e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.27554943296127e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,9.850502829067408e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0004672651994042,286.5160827636719,294.1499938964844,293.115234375,292.32958984375,292.3868103027344,292.8515014648437,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.154461860656738,-0.0,-6.772980043479039e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.3542730610352e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.85050355666317e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.27554943296127e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,9.850502829067408e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0004672651994042,286.5160827636719,294.1499938964844,293.115234375,292.32958984375,292.3868103027344,292.8515014648437,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.154461860656738,-0.0,-6.772980043479039e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.359277464682236e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.855772805167362e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,7.279442070284858e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.8557720775716e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.000467515172204,286.52020263671875,294.1499938964844,293.1746826171875,292.3520812988281,292.4013366699219,292.9112548828125,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.00755893625319,60.0,9.192811965942385,-0.0,-6.780228289926526e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,9.359277464682236e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.855772805167362e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,7.279442070284858e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.8557720775716e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.000467515172204,286.52020263671875,294.1499938964844,293.1746826171875,292.3520812988281,292.4013366699219,292.9112548828125,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.00755893625319,60.0,9.192811965942385,-0.0,-6.780228289926526e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.364447760162876e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.861217404250056e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.283462764462456e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.861216676654294e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0004677734395954,286.5243225097656,294.1499938964844,293.23394775390625,292.37451171875,292.4161376953125,292.97125244140625,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.231184005737305,-0.0,-6.787720963075118e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.364447760162876e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.861217404250056e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.283462764462456e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.861216676654294e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0004677734395954,286.5243225097656,294.1499938964844,293.23394775390625,292.37451171875,292.4161376953125,292.97125244140625,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.231184005737305,-0.0,-6.787720963075118e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.370521001983434e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,9.867612970992924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.288186316145584e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.86761224339716e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004680767888203,286.52850341796875,294.1499938964844,293.29302978515625,292.39697265625,292.4326477050781,293.0321655273437,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474224251635e-09,0.0009984154021367,-0.0139316879212856,0.0,0.0,0.0,-0.0076283742673695,60.0,9.270419120788574,-0.0,-6.796527429742127e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.370521001983434e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,9.867612970992924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.288186316145584e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.86761224339716e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004680767888203,286.52850341796875,294.1499938964844,293.29302978515625,292.39697265625,292.4326477050781,293.0321655273437,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474224251635e-09,0.0009984154021367,-0.0139316879212856,0.0,0.0,0.0,-0.0076283742673695,60.0,9.270419120788574,-0.0,-6.796527429742127e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.373418288305402e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,9.87066378002055e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,7.290439680218697e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.870663052424788e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,0.0004682215221691,286.53057861328125,294.1499938964844,293.3224792480469,292.4082946777344,292.4407653808594,293.0625915527344,287.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.289880752563477,-0.0,-6.800730290024148e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.37653603614308e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.87394669209607e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,7.292864756891504e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.873945964500308e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0004683772567659,286.5326843261719,294.1499938964844,293.3518371582031,292.419677734375,292.44921875,293.0931396484375,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.30959415435791,-0.0,-6.80525502616547e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.38294833758846e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.880699508357792e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,7.297852425836027e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,9.880698780762032e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0004686975735239,286.536865234375,294.1499938964844,293.4102783203125,292.4427185058594,292.4666442871094,293.1544494628906,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.349559783935549,-0.0,-6.814565978174869e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.38294833758846e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.880699508357792e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,7.297852425836027e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,9.880698780762032e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0004686975735239,286.536865234375,294.1499938964844,293.4102783203125,292.4427185058594,292.4666442871094,293.1544494628906,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.349559783935549,-0.0,-6.814565978174869e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.389625483890995e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.88773026620038e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.30304527678527e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.887729538604616e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.000469031103421,286.54107666015625,294.1499938964844,293.46832275390625,292.4662475585937,292.4851989746094,293.2158203125,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.391035079956056,-0.0,-6.824267728688937e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.389625483890995e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.88773026620038e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.30304527678527e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.887729538604616e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.000469031103421,286.54107666015625,294.1499938964844,293.46832275390625,292.4662475585937,292.4851989746094,293.2158203125,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.391035079956056,-0.0,-6.824267728688937e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.396344830747694e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.894806134980172e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,7.308271597139537e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,9.89480540738441e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0004693667578976,286.5452880859375,294.1499938964844,293.5259094238281,292.4904479980469,292.50445556640625,293.2770690917969,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.433555603027344,-0.0,-6.83403769130564e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.396344830747694e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.894806134980172e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,7.308271597139537e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,9.89480540738441e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0004693667578976,286.5452880859375,294.1499938964844,293.5259094238281,292.4904479980469,292.50445556640625,293.2770690917969,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.433555603027344,-0.0,-6.83403769130564e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.403100557392464e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.90192056633532e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.313525566132739e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.90191983873956e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0004697042168118,286.549560546875,294.1499938964844,293.5829162597656,292.5154113769531,292.5242614746094,293.33795166015625,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.477300643920898,-0.0,-6.84386805005488e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.403100557392464e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.90192056633532e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.313525566132739e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.90191983873956e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0004697042168118,286.549560546875,294.1499938964844,293.5829162597656,292.5154113769531,292.5242614746094,293.33795166015625,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.477300643920898,-0.0,-6.84386805005488e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.406446042703465e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,9.905443585012108e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.316128176171333e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.905442857416348e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0004698713601101,286.5516662597656,294.1499938964844,293.6112060546875,292.5282287597656,292.53436279296875,293.3682556152344,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.499603271484377,-0.0,-6.848738820508515e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,9.409754420630634e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.90892731351778e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,7.318700954783708e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.908926585922018e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0004700365825556,286.5538024902344,294.1499938964844,293.6393127441406,292.54132080078125,292.5445861816406,293.39849853515625,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.522204399108888,-0.0,-6.85355630025697e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.41623657126911e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,9.915753616951406e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,7.323742465814576e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.915752889355645e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0004703604208771,286.5580749511719,294.1499938964844,293.6950378417969,292.5683288574219,292.5652770996094,293.4587707519531,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.56818675994873,-0.0,-6.863002255386165e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.41623657126911e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,9.915753616951406e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,7.323742465814576e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.915752889355645e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0004703604208771,286.5580749511719,294.1499938964844,293.6950378417969,292.5683288574219,292.5652770996094,293.4587707519531,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.56818675994873,-0.0,-6.863002255386165e-08,0.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.050000000745058,9.42213591770269e-05,298.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.452392578125,0.0,0.050000000745058,9.921965829562396e-05,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.0,0.050000000745058,7.328331412281841e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.451171875,0.0,0.050000000745058,9.921965101966634e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.050000000745058,0.0004706550971604,286.5623779296875,285.4460144042969,293.75,292.5965881347656,292.586669921875,293.5184936523437,287.1374206542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.615835189819336,-0.0,-6.87160337520254e-08,1.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.050000000745058,9.42213591770269e-05,298.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.452392578125,0.0,0.050000000745058,9.921965829562396e-05,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.0,0.050000000745058,7.328331412281841e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.451171875,0.0,0.050000000745058,9.921965101966634e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.050000000745058,0.0004706550971604,286.5623779296875,285.4460144042969,293.75,292.5965881347656,292.586669921875,293.5184936523437,287.1374206542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.615835189819336,-0.0,-6.87160337520254e-08,1.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.6354964375495911,0.050000000745058,0.0408877283334732,298.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.6354964375495911,0.050000000745058,0.0430567488074302,298.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.6354964375495911,0.050000000745058,0.0318015702068805,298.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.6354964375495911,0.050000000745058,0.0430567488074302,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252014160156,0.6354964375495911,0.050000000745058,0.2042426466941833,287.01190185546875,285.4121398925781,293.7773132324219,292.6110534667969,296.7644348144531,297.6372375488281,287.3481750488281,1.0,0.1097206473350524,0.0917961597442627,0.0917961597442627,1.0,1.0,-0.4363649785518646,0.0008517213864251,0.4355132579803467,-0.1266117990016937,0.0,0.0,0.0,10.150372505187988,60.0,1252.60888671875,0.0,12.29291820526123,1.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
