time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.6319745779037476,0.050000000745058,0.0452440977096557,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.6319745779037476,0.050000000745058,0.0476442165672779,298.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.6319745779037476,0.050000000745058,0.0351898558437824,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.6319745779037476,0.050000000745058,0.0476442165672779,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.6319745779037476,0.050000000745058,0.2260036468505859,287.9617004394531,285.3782043457031,293.8046569824219,292.62548828125,297.3072204589844,298.6781311035156,288.6643371582031,1.0,0.1210873797535896,0.1835923194885254,0.1835923194885254,1.0,1.0,-0.4820808172225952,0.0199321564286947,0.4621486365795135,-0.1180905923247337,0.0,0.0,0.0,12.504339218139648,60.0,2554.4443359375,0.0,16.682310104370117,1.0,281.652587890625,283.9037170410156,297.0320129394531,298.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.39474795875832e-21,-2.697374181327552e-21,-2.69737397937916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0456789508461952,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0481021329760551,298.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0355280712246894,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0481021329760551,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.2281758189201355,287.8017578125,285.3102111816406,293.8594970703125,292.654296875,297.2757873535156,298.6559753417969,286.7666015625,1.0,0.1405825465917587,0.3671846389770508,0.3671846389770508,1.0,1.0,-0.4867186248302459,0.078612208366394,0.4081064164638519,-0.060814268887043,1.0,1.0,0.0,20.03622817993164,60.0,12522.2724609375,0.0,23.183406829833984,1.0,282.279296875,286.4092102050781,297.83648681640625,298.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769551813602447,1.0,0.0,0.0,0.9263753890991212,0.9263773560523988,5.9462728074777273e-08,4.262632369995117,4.262622356414795,9.813990800466854e-06,0.0,0.0,-0.0,5330.705078125,0.0,24.50806999206543,1894.986083984375,0.0,236.875228881836,0.2408842891454696,1.0,0.0,3.0,1.0,0.0
17820240,298.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0456789508461952,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0481021329760551,298.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0355280712246894,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.0481021329760551,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762268066406,0.571284830570221,0.050000000745058,0.2281758189201355,287.8017578125,285.3102111816406,293.8594970703125,292.654296875,297.2757873535156,298.6559753417969,286.7666015625,1.0,0.1405825465917587,0.3671846389770508,0.3671846389770508,1.0,1.0,-0.4867186248302459,0.078612208366394,0.4081064164638519,-0.060814268887043,1.0,1.0,0.0,20.03622817993164,60.0,12522.2724609375,0.0,23.183406829833984,1.0,282.279296875,286.4092102050781,297.83648681640625,298.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769551813602447,1.0,0.0,0.0,0.9263753890991212,0.9263773560523988,5.9462728074777273e-08,4.262632369995117,4.262622356414795,9.813990800466854e-06,0.0,0.0,-0.0,5330.705078125,0.0,24.50806999206543,1894.986083984375,0.0,236.875228881836,0.2408842891454696,1.0,0.0,3.0,1.0,0.0
17820300,298.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.5494481921195984,0.050000000745058,0.0458164401352405,298.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.5494481921195984,0.050000000745058,0.0482469163835048,298.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.5494481921195984,0.050000000745058,0.0356350094079971,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.5494481921195984,0.050000000745058,0.0482469163835048,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.5494481921195984,0.050000000745058,0.2288625985383987,286.0997009277344,285.276123046875,293.8869934082031,292.6686706542969,297.2500305175781,298.6115417480469,285.5311889648437,1.0,0.1489800214767456,0.4589807987213135,0.4589807987213135,1.0,1.0,-0.4881837069988251,0.1238238364458084,0.3643598556518554,-0.0161848794668912,1.0,1.0,0.0,23.71532821655273,60.0,11657.5009765625,0.0,26.333446502685547,1.0,282.6470031738281,285.0776672363281,297.1427001953125,298.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909970462322235,1.0,0.0,0.0,1.2605035305023191,1.260506272315979,1.061272953961634e-07,4.265836238861084,4.26582670211792,9.786678674572611e-06,0.0,0.0,-0.0,4155.4091796875,0.0,61.30987930297852,1895.4251708984373,0.0,480.0653076171875,0.3203842937946319,1.0,0.0,3.0,1.0,0.0
17820360,298.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.532632052898407,0.050000000745058,0.0459476746618747,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.532632052898407,0.050000000745058,0.0483851172029972,298.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.532632052898407,0.050000000745058,0.0357370823621749,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.532632052898407,0.050000000745058,0.0483851172029972,298.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.532632052898407,0.050000000745058,0.2295181602239608,285.2586364746094,285.2420349121094,293.9144897460937,292.6830139160156,296.9985656738281,298.5615234375,285.03289794921875,1.0,0.1565367877483368,0.5671846270561218,0.5671846270561218,0.800000011920929,1.0,-0.4895820915699005,0.1744551658630371,0.3151269257068634,0.0338472202420234,0.7787866592407227,0.7787866592407227,0.0,27.230806350708008,60.0,10956.5205078125,0.0,29.36174392700196,1.0,282.9021911621094,284.6241149902344,296.41290283203125,297.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,2072.052978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252498984336853,1.0,0.0,0.0,1.5477592945098877,1.547763705253601,1.5984996082352154e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3791.42236328125,0.0,118.80118560791016,1895.436767578125,0.0,590.7681884765625,0.3897329270839691,1.0,0.0,3.0,1.0,0.0
17820420,298.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5162697434425354,0.050000000745058,0.0461091250181198,298.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5162697434425354,0.050000000745058,0.0485551320016384,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5162697434425354,0.050000000745058,0.0358626544475555,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5162697434425354,0.050000000745058,0.0485551320016384,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5162697434425354,0.050000000745058,0.2303246259689331,284.9407653808594,285.19677734375,293.95098876953125,292.70196533203125,296.2494506835937,298.4974975585937,284.9542236328125,1.0,0.1653548777103424,0.7104825377464294,0.7104825377464294,0.535133421421051,1.0,-0.4913022518157959,0.262341558933258,0.2289606928825378,0.1208571791648864,0.5208320021629333,0.5208320021629333,0.0,31.55887985229492,60.0,9786.9853515625,0.0,33.12930679321289,1.0,283.0566101074219,284.7578430175781,295.7451171875,296.6911315917969,293.1499938964844,293.1499938964844,283.1499938964844,19062.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039815306663513,1.0,0.0,0.0,1.2781754732131958,1.2781819105148315,1.090120349545032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.34912109375,0.0,117.31720733642578,1895.4371337890625,0.0,519.2872924804688,0.3840180337429046,1.0,0.0,3.0,1.0,0.0
17820480,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5097494721412659,0.050000000745058,0.0461867898702621,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5097494721412659,0.050000000745058,0.0486369170248508,298.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5097494721412659,0.050000000745058,0.0359230600297451,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5097494721412659,0.050000000745058,0.0486369170248508,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5097494721412659,0.050000000745058,0.2307125926017761,284.9930419921875,285.17315673828125,293.97003173828125,292.7118225097656,295.525390625,298.4683837890625,285.0692749023437,1.0,0.1694561392068863,0.7852402329444885,0.7852402329444885,0.3969540596008301,1.0,-0.4921295344829559,0.3516919612884521,0.1404375582933426,0.2095506191253662,0.5197895169258118,0.5197895169258118,0.0,33.64729309082031,60.0,9785.5390625,-0.0,34.967899322509766,1.0,283.0883483886719,284.98614501953125,295.5300598144531,296.3920593261719,293.1499938964844,293.1499938964844,283.1499938964844,20525.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760352373123169,1.0,0.0,0.0,1.1662366390228271,1.166243076324463,9.07542201389333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.868896484375,0.0,102.24689483642578,1895.4371337890625,0.0,438.6155395507813,0.3733034133911133,1.0,0.0,3.0,1.0,0.0
17820540,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.046387705951929,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0488484874367713,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0360793285071849,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0488484874367713,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.2317162007093429,285.1070861816406,285.105224609375,294.0248107910156,292.7400817871094,294.043701171875,298.4028625488281,285.0668640136719,1.0,0.1795512437820434,1.0,1.0,0.0,1.0,-0.4942692220211029,0.4942674934864044,1.7402404637323343e-06,0.3507866859436035,0.6116626262664795,0.6116626262664795,0.0,39.0394287109375,60.0,10922.6484375,-0.0,39.73320007324219,1.0,283.13311767578125,284.9728698730469,295.42218017578125,296.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14559.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022674560546875,1.0,0.0,0.0,1.4333820343017578,1.4333882331848145,1.3709365020986297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.6376953125,0.0,134.01124572753906,1895.4371337890625,0.0,279.677734375,0.4022707641124725,1.0,0.0,3.0,1.0,0.0
17820600,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.046387705951929,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0488484874367713,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0360793285071849,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.0488484874367713,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.495787650346756,0.050000000745058,0.2317162007093429,285.1070861816406,285.105224609375,294.0248107910156,292.7400817871094,294.043701171875,298.4028625488281,285.0668640136719,1.0,0.1795512437820434,1.0,1.0,0.0,1.0,-0.4942692220211029,0.4942674934864044,1.7402404637323343e-06,0.3507866859436035,0.6116626262664795,0.6116626262664795,0.0,39.0394287109375,60.0,10922.6484375,-0.0,39.73320007324219,1.0,283.13311767578125,284.9728698730469,295.42218017578125,296.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14559.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022674560546875,1.0,0.0,0.0,1.4333820343017578,1.4333882331848145,1.3709365020986297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.6376953125,0.0,134.01124572753906,1895.4371337890625,0.0,279.677734375,0.4022707641124725,1.0,0.0,3.0,1.0,0.0
17820660,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0465567633509635,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0490265153348445,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0362108163535594,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0490265153348445,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.2325606793165207,285.03179931640625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.0398864746094,1.0,0.1875257641077041,1.0,1.0,0.0,1.0,-0.4960725605487823,0.4960722029209137,3.533802441779699e-07,0.3520053327083587,0.5984213948249817,0.5984213948249817,0.0,43.55899810791016,48.0,10844.44140625,-0.0,43.74174118041992,1.0,283.1458740234375,284.9921569824219,295.5857238769531,296.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,17373.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651888072490692,1.0,0.0,0.0,1.4044122695922852,1.4044188261032104,1.3160810397039313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.78271484375,0.0,136.40170288085938,1895.4371337890625,0.0,218.06103515625,0.4051882624626159,1.0,0.0,3.0,1.0,0.0
17820720,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0465567633509635,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0490265153348445,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0362108163535594,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.0490265153348445,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4860582649707794,0.050000000745058,0.2325606793165207,285.03179931640625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558349609375,285.0398864746094,1.0,0.1875257641077041,1.0,1.0,0.0,1.0,-0.4960725605487823,0.4960722029209137,3.533802441779699e-07,0.3520053327083587,0.5984213948249817,0.5984213948249817,0.0,43.55899810791016,48.0,10844.44140625,-0.0,43.74174118041992,1.0,283.1458740234375,284.9921569824219,295.5857238769531,296.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,17373.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651888072490692,1.0,0.0,0.0,1.4044122695922852,1.4044188261032104,1.3160810397039313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.78271484375,0.0,136.40170288085938,1895.4371337890625,0.0,218.06103515625,0.4051882624626159,1.0,0.0,3.0,1.0,0.0
17820780,298.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839645326137543,0.050000000745058,0.0465952828526496,298.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839645326137543,0.050000000745058,0.0490670762956142,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839645326137543,0.050000000745058,0.0362407751381397,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839645326137543,0.050000000745058,0.0490670762956142,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839645326137543,0.050000000745058,0.2327530980110168,285.0357971191406,284.9969482421875,294.1088256835937,292.7831726074219,294.10260009765625,298.3371276855469,285.0242004394531,1.0,0.188965305685997,1.0,1.0,0.0,1.0,-0.4964832067489624,0.4964828789234161,3.536955546223908e-07,0.3522362411022186,0.6309924721717834,0.6309924721717834,0.0,44.588356018066406,48.0,11088.41796875,-0.0,44.65869140625,1.0,283.1480712890625,284.935302734375,295.6910400390625,296.497802734375,293.1499938964844,293.1499938964844,283.1499938964844,15330.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599098026752472,1.0,0.0,0.0,1.5033354759216309,1.5033420324325562,1.5080135540301853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.02978515625,0.0,150.95310974121094,1895.4371337890625,0.0,209.76768493652344,0.4185632765293121,1.0,0.0,3.0,1.0,0.0
17820840,298.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4837933778762817,0.050000000745058,0.0465984493494033,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4837933778762817,0.050000000745058,0.0490704141557216,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4837933778762817,0.050000000745058,0.036243237555027,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4837933778762817,0.050000000745058,0.0490704141557216,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4837933778762817,0.050000000745058,0.2327689081430435,285.00103759765625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226928710937,284.97686767578125,1.0,0.1889485865831375,1.0,1.0,0.0,1.0,-0.4965170919895172,0.4965167343616485,3.536901829193085e-07,0.352185308933258,0.6412380337715149,0.6412380337715149,0.0,44.672271728515625,36.0,11143.23828125,-0.0,44.733543395996094,1.0,283.1490783691406,284.8637390136719,295.78240966796875,296.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,15173.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629658818244934,1.0,0.0,0.0,1.5686668157577517,1.5686737298965454,1.641930822415816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.3408203125,0.0,165.1917724609375,1895.4371337890625,0.0,214.5595703125,0.4304388463497162,1.0,0.0,3.0,1.0,0.0
17820900,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.4850033819675445,0.050000000745058,0.0465761162340641,298.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.4850033819675445,0.050000000745058,0.0490468926727771,298.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.4850033819675445,0.050000000745058,0.0362258702516555,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.4850033819675445,0.050000000745058,0.0490468926727771,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.4850033819675445,0.050000000745058,0.2326573431491851,284.9561462402344,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099060058594,284.9386901855469,1.0,0.1877589374780655,1.0,1.0,0.0,1.0,-0.4962792098522186,0.49627885222435,3.534494226187235e-07,0.3519231379032135,0.6290512084960938,0.6290512084960938,0.0,44.07418823242188,36.0,11110.857421875,-0.0,44.20058822631836,1.0,283.1495666503906,284.8234558105469,295.84912109375,296.6849975585937,293.1499938964844,293.1499938964844,283.1499938964844,16323.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697139620780945,1.0,0.0,0.0,1.5905219316482544,1.5905290842056274,1.6880011344255768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.73291015625,0.0,174.09579467773438,1895.4371337890625,0.0,225.2364959716797,0.4370656907558441,1.0,0.0,3.0,1.0,0.0
17820960,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4875089824199676,0.050000000745058,0.0465303808450698,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4875089824199676,0.050000000745058,0.0489987321197986,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4875089824199676,0.050000000745058,0.0361902974545955,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4875089824199676,0.050000000745058,0.0489987321197986,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4875089824199676,0.050000000745058,0.2324288934469223,284.9338073730469,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2991638183594,284.9327392578125,1.0,0.1854793280363083,1.0,1.0,0.0,1.0,-0.4957919418811798,0.4957915842533111,3.529940499902296e-07,0.3514697551727295,0.6116663813591003,0.6116663813591003,0.0,42.85026550292969,25.0,11025.724609375,-0.0,43.11144256591797,1.0,283.1498107910156,284.8341064453125,295.88214111328125,296.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,18078.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766251504421234,1.0,0.0,0.0,1.5576543807983398,1.5576616525650024,1.6189579810088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.50390625,0.0,171.91346740722656,1895.4371337890625,0.0,236.3401031494141,0.4350842535495758,1.0,0.0,3.0,1.0,0.0
17821020,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4924435317516327,0.050000000745058,0.0464434586465358,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4924435317516327,0.050000000745058,0.0489071980118751,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4924435317516327,0.1651960164308548,0.036122690886259,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4924435317516327,0.050000000745058,0.0489071980118751,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.4924435317516327,0.050000000745058,0.2319946885108947,284.94415283203125,284.95001220703125,294.2272644042969,292.8433837890625,294.2210388183594,298.28790283203125,284.9507751464844,1.0,0.1812007874250412,1.0,1.0,0.0,1.0,-0.4948657751083374,0.4948654174804687,3.521488451951882e-07,0.350652128458023,0.6130791902542114,0.6130791902542114,0.0,40.52456665039063,25.0,11045.5,-0.0,41.04752349853516,1.0,283.1499328613281,284.8587341308594,295.8952941894531,296.7467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18186.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834471404552459,1.0,0.0,0.0,1.543848991394043,1.5438562631607056,1.5903877681466838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.63134765625,0.0,169.0133819580078,1895.4371337890625,0.0,247.505599975586,0.4332441389560699,1.0,0.0,3.0,1.0,0.0
17821080,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5040057897567749,0.1651392132043838,0.0462631359696388,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5040057897567749,0.050000000745058,0.0487173125147819,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7239198684692383,0.166205883026123,0.0970670878887176,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5040057897567749,0.050000000745058,0.0487173125147819,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5040057897567749,0.050000000745058,0.2310939580202102,284.965576171875,284.95001220703125,294.2463684082031,292.8530578613281,294.24072265625,298.2781066894531,285.0108642578125,1.0,0.1793926507234573,1.0,1.0,0.0,1.0,-0.56621253490448,0.5662121176719666,4.14703151818685e-07,0.4035592675209045,0.6276442408561707,0.6276442408561707,0.0,36.25675964355469,28.0,11985.427734375,-0.0,45.3022575378418,1.0,283.14996337890625,284.93365478515625,295.90087890625,296.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,17571.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864399790763855,1.0,0.0,0.0,1.5596284866333008,1.5596357583999634,1.6230643495873665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.48779296875,0.0,170.7609100341797,1895.4371337890625,0.0,252.47808837890625,0.435088187456131,1.0,0.0,3.0,1.0,0.0
17821140,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7936676740646362,0.1570704281330108,0.1440519094467163,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.5304933786392212,0.050000000745058,0.0484041683375835,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7977316975593567,0.1613479107618332,0.1137199476361274,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.530686616897583,0.1495786905288696,0.0484476126730442,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.5304933786392212,0.050000000745058,0.2296085357666015,285.2906494140625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13189697265625,285.2626037597656,1.0,0.1796512752771377,1.0,1.0,0.0,1.0,-0.701156497001648,0.701155960559845,5.47077547707886e-07,0.507042407989502,0.979583740234375,0.979583740234375,0.0,29.475248336791992,46.0,15675.328125,-0.0,54.837982177734375,1.0,283.1499938964844,284.9734802246094,296.0874938964844,297.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,5762.6220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423550009727478,1.0,0.0,0.0,2.102245569229126,2.102253198623657,2.948901283161831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.7646484375,0.0,287.843994140625,1895.4371337890625,0.0,319.27398681640625,0.5285940766334534,1.0,0.0,3.0,1.0,0.0
17821200,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7936676740646362,0.1570704281330108,0.1440519094467163,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.5304933786392212,0.050000000745058,0.0484041683375835,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7977316975593567,0.1613479107618332,0.1137199476361274,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.530686616897583,0.1495786905288696,0.0484476126730442,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.5304933786392212,0.050000000745058,0.2296085357666015,285.2906494140625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13189697265625,285.2626037597656,1.0,0.1796512752771377,1.0,1.0,0.0,1.0,-0.701156497001648,0.701155960559845,5.47077547707886e-07,0.507042407989502,0.979583740234375,0.979583740234375,0.0,29.475248336791992,46.0,15675.328125,-0.0,54.837982177734375,1.0,283.1499938964844,284.9734802246094,296.0874938964844,297.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,5762.6220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423550009727478,1.0,0.0,0.0,2.102245569229126,2.102253198623657,2.948901283161831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.7646484375,0.0,287.843994140625,1895.4371337890625,0.0,319.27398681640625,0.5285940766334534,1.0,0.0,3.0,1.0,0.0
17821260,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8434464931488037,0.1558038890361786,0.1403077095746994,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8294197916984558,0.1480003744363784,0.1400499045848846,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.8579387068748474,0.1652068495750427,0.1150462254881858,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8286741971969604,0.1453341543674469,0.1396450251340866,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.5777875781059265,0.050000000745058,0.2279891222715377,285.3843078613281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0226135253906,285.4058837890625,1.0,0.1917535662651062,1.0,1.0,0.0,1.0,-0.9157866835594176,0.9157858490943908,8.034502343434724e-07,0.6793173551559448,1.0,1.0,0.0,23.038379669189453,34.0,19686.25,-0.0,79.70389556884766,1.0,283.1499938964844,285.0433654785156,296.2226257324219,297.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,9010.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877776801586151,1.0,0.0,0.0,2.4931864738464355,2.493197202682495,4.147657932662696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.70703125,0.0,474.3847961425781,1895.4371337890625,0.0,470.8200073242188,0.6212500333786011,1.0,0.0,3.0,1.0,0.0
17821320,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8434464931488037,0.1558038890361786,0.1403077095746994,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8294197916984558,0.1480003744363784,0.1400499045848846,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.8579387068748474,0.1652068495750427,0.1150462254881858,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8286741971969604,0.1453341543674469,0.1396450251340866,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.5777875781059265,0.050000000745058,0.2279891222715377,285.3843078613281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0226135253906,285.4058837890625,1.0,0.1917535662651062,1.0,1.0,0.0,1.0,-0.9157866835594176,0.9157858490943908,8.034502343434724e-07,0.6793173551559448,1.0,1.0,0.0,23.038379669189453,34.0,19686.25,-0.0,79.70389556884766,1.0,283.1499938964844,285.0433654785156,296.2226257324219,297.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,9010.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877776801586151,1.0,0.0,0.0,2.4931864738464355,2.493197202682495,4.147657932662696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.70703125,0.0,474.3847961425781,1895.4371337890625,0.0,470.8200073242188,0.6212500333786011,1.0,0.0,3.0,1.0,0.0
17821380,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.831388533115387,0.1577415317296981,0.1416075825691223,297.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.8133702874183655,0.1445683240890503,0.1390519738197326,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8477332592010498,0.1683995723724365,0.1171605959534645,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.8093879222869873,0.1427114158868789,0.136974960565567,297.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.5653470158576965,0.1365084946155548,0.2283398061990738,285.3813781738281,284.95001220703125,294.38494873046875,292.9227600097656,294.381591796875,298.0064392089844,285.3647766113281,1.0,0.1944992691278457,1.0,1.0,0.0,1.0,-0.9158257246017456,0.9158249497413636,8.035628411562357e-07,0.6794446110725403,1.0,1.0,0.0,24.91349601745605,34.0,20009.50390625,-0.0,82.6391372680664,1.0,283.1499938964844,284.9606628417969,296.239013671875,297.6579284667969,293.1499938964844,293.1499938964844,283.1499938964844,10977.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213184356689453,1.0,0.0,0.0,2.662466049194336,2.66247820854187,4.73000397960277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.32080078125,0.0,577.7215576171875,1895.4371337890625,0.0,576.8370971679688,0.6594340205192566,1.0,0.0,3.0,1.0,0.0
17821440,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.8795539140701294,0.1643614023923874,0.0920764952898025,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8795539140701294,0.1446765065193176,0.0969609692692756,298.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.8795539140701294,0.1758773177862167,0.0716150552034378,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8795539140701294,0.1430316716432571,0.096960961818695,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9508321285247804,0.1353921890258789,0.5691837072372437,285.4910583496094,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.99566650390625,285.5406799316406,1.0,0.2001838088035583,1.0,1.0,0.0,1.0,-1.101710319519043,1.101709246635437,1.0769008440547625e-06,0.8296205401420593,1.0,1.0,0.0,14.614910125732422,54.0,23071.42578125,-0.0,104.6484375,1.0,283.1499938964844,285.1183776855469,296.2244567871094,297.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,12483.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473232865333557,1.0,0.0,0.0,2.785075426101685,2.7850887775421143,5.175677983970672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.1328125,0.0,661.267822265625,1895.4371337890625,0.0,675.52587890625,0.6918569803237915,1.0,0.0,3.0,1.0,0.0
17821500,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8800543546676636,0.1746543496847152,0.0924010947346687,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981750488281,0.8800543546676636,0.1484134644269943,0.0973028019070625,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8800543546676636,0.1852451711893081,0.0718675181269645,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.8800543546676636,0.1471269279718399,0.0973028019070625,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.966696560382843,0.1307601481676101,0.5977553725242615,285.6020812988281,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0071105957031,285.60943603515625,1.0,0.2083905488252639,1.0,1.0,0.0,1.0,-1.1494182348251345,1.1494170427322388,1.1557807511053395e-06,0.8683738708496094,1.0,1.0,0.0,15.288941383361816,54.0,24219.498046875,-0.0,116.36224365234376,1.0,283.1499938964844,285.13629150390625,296.22705078125,297.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,14127.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745797753334045,1.0,0.0,0.0,2.913062334060669,2.913076877593994,5.662300281983335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.67724609375,0.0,756.6865844726562,1895.4371337890625,0.0,796.9248046875,0.720039963722229,1.0,0.0,3.0,1.0,0.0
17821560,298.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8929117918014526,0.1807059496641159,0.1010976657271385,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.9084925651550292,0.1507500559091568,0.1118910685181617,298.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8929117918014526,0.1907230466604232,0.0786315128207206,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9723408818244934,0.1488373279571533,0.1345287859439849,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.940924882888794,0.1277034133672714,0.5815235376358032,285.6365966796875,284.95001220703125,294.4662170410156,292.96337890625,294.46368408203125,297.9743957519531,285.646728515625,1.0,0.2186101078987121,1.0,1.0,0.0,1.0,-1.2059801816940308,1.2059788703918457,1.2536992244349676e-06,0.9137898683547974,1.0,1.0,0.0,16.630037307739258,74.0,25278.970703125,-0.0,134.51605224609375,1.0,283.1499938964844,285.1523742675781,296.2099609375,297.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,15416.1650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977377891540527,1.0,0.0,0.0,3.009615898132324,3.009631395339966,6.043874805072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.87060546875,0.0,834.4493408203125,1895.4371337890625,0.0,916.2819213867188,0.7461862564086914,1.0,0.0,3.0,1.0,0.0
17821620,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9868648648262024,0.1834988594055175,0.1660287231206894,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9176077842712402,0.1492950171232223,0.1420800387859344,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.952201008796692,0.1942676752805709,0.115589790046215,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.9131656885147096,0.1477369517087936,0.1402809768915176,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8632658123970032,0.1249509155750274,0.5652180910110474,285.7566833496094,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8944091796875,285.76873779296875,1.0,0.2443277686834335,1.0,1.0,0.0,1.0,-1.3348677158355713,1.3348661661148071,1.496971094638866e-06,1.017194390296936,1.0,1.0,0.0,21.75115966796875,94.0,27720.060546875,-0.0,187.8578643798828,1.0,283.1499938964844,285.2239685058594,296.1706848144531,298.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17863.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333178281784058,1.0,0.0,0.0,3.184920310974121,3.1849379539489746,6.768469802409527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.08251953125,0.0,988.9236450195312,1895.4371337890625,0.0,1129.5406494140625,0.7886504530906677,1.0,0.0,3.0,1.0,0.0
17821680,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9868648648262024,0.1834988594055175,0.1660287231206894,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9176077842712402,0.1492950171232223,0.1420800387859344,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.952201008796692,0.1942676752805709,0.115589790046215,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.9131656885147096,0.1477369517087936,0.1402809768915176,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8632658123970032,0.1249509155750274,0.5652180910110474,285.7566833496094,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8944091796875,285.76873779296875,1.0,0.2443277686834335,1.0,1.0,0.0,1.0,-1.3348677158355713,1.3348661661148071,1.496971094638866e-06,1.017194390296936,1.0,1.0,0.0,21.75115966796875,94.0,27720.060546875,-0.0,187.8578643798828,1.0,283.1499938964844,285.2239685058594,296.1706848144531,298.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17863.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333178281784058,1.0,0.0,0.0,3.184920310974121,3.1849379539489746,6.768469802409527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.08251953125,0.0,988.9236450195312,1895.4371337890625,0.0,1129.5406494140625,0.7886504530906677,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8966479897499084,0.1796425580978393,0.1635252088308334,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8406082987785339,0.149072453379631,0.1418260782957077,297.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.9166664481163024,0.1914069652557373,0.1352497190237045,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.8382599949836731,0.1479656547307968,0.1405708342790603,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.7933986186981201,0.1242615431547164,0.5626782178878784,285.8206481933594,284.95001220703125,294.5489501953125,293.0046081542969,294.5467529296875,297.8199768066406,285.8251647949219,1.0,0.2590250372886657,1.0,1.0,0.0,1.0,-1.3788297176361084,1.3788281679153442,1.5876858014962636e-06,1.0536105632781982,1.0,1.0,0.0,28.57553482055664,94.0,28699.283203125,-0.0,215.5812225341797,1.0,283.1499938964844,285.2521057128906,296.16339111328125,298.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,19061.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483892798423767,1.0,0.0,0.0,3.2672808170318604,3.267299175262451,7.12305393335555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.767578125,0.0,1067.64404296875,1895.4371337890625,0.0,1229.70849609375,0.8058504462242126,1.0,0.0,3.0,1.0,0.0
17821800,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.8188650608062744,0.1789417117834091,0.1621410250663757,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.7699980139732361,0.14928038418293,0.1422504633665084,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8348355293273926,0.1903525441884994,0.1341763138771057,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.7683099508285522,0.1484365761280059,0.141323059797287,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.7262884974479675,0.1237082034349441,0.5618933439254761,285.80450439453125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.76873779296875,285.7997131347656,1.0,0.2718413472175598,1.0,1.0,0.0,1.0,-1.3703207969665527,1.3703192472457886,1.5698350352977286e-06,1.0465439558029177,1.0,1.0,0.0,39.23593521118164,82.0,28707.85546875,-0.0,238.2222900390625,1.0,283.1499938964844,285.2186584472656,296.1493530273437,298.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,19891.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597382426261902,1.0,0.0,0.0,3.323119163513184,3.323138236999512,7.368603291979525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.4169921875,0.0,1123.3238525390625,1895.4371337890625,0.0,1308.6654052734375,0.8221944570541382,1.0,0.0,3.0,1.0,0.0
17821860,297.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.76997971534729,0.1808062046766281,0.1632947772741317,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.727003812789917,0.1505474746227264,0.1436580717563629,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.785551130771637,0.1917676627635955,0.1347175389528274,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7260646820068359,0.1499542444944381,0.1430583298206329,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6801895499229431,0.1231794580817222,0.5608220100402832,285.7625427246094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7030944824219,285.7608337402344,1.0,0.2863389253616333,1.0,1.0,0.0,1.0,-1.3748369216918943,1.3748353719711304,1.5791678151799715e-06,1.050163507461548,1.0,1.0,0.0,51.2828254699707,70.0,29015.8203125,-0.0,268.1659240722656,1.0,283.1499938964844,285.1688232421875,296.10791015625,298.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,21645.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720625162124634,1.0,0.0,0.0,3.438227415084839,3.4382479190826416,7.887920219218358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.67041015625,0.0,1244.1453857421875,1895.4371337890625,0.0,1397.6392822265625,0.8501875996589661,1.0,0.0,3.0,1.0,0.0
17821920,297.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.76997971534729,0.1808062046766281,0.1632947772741317,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.727003812789917,0.1505474746227264,0.1436580717563629,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.785551130771637,0.1917676627635955,0.1347175389528274,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7260646820068359,0.1499542444944381,0.1430583298206329,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6801895499229431,0.1231794580817222,0.5608220100402832,285.7625427246094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7030944824219,285.7608337402344,1.0,0.2863389253616333,1.0,1.0,0.0,1.0,-1.3748369216918943,1.3748353719711304,1.5791678151799715e-06,1.050163507461548,1.0,1.0,0.0,51.2828254699707,70.0,29015.8203125,-0.0,268.1659240722656,1.0,283.1499938964844,285.1688232421875,296.10791015625,298.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,21645.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720625162124634,1.0,0.0,0.0,3.438227415084839,3.4382479190826416,7.887920219218358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.67041015625,0.0,1244.1453857421875,1895.4371337890625,0.0,1397.6392822265625,0.8501875996589661,1.0,0.0,3.0,1.0,0.0
