time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7613622546195984,0.1844699084758758,0.1664802134037017,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7179789543151855,0.1525294780731201,0.1455622166395187,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7758936285972595,0.1951937079429626,0.1370030641555786,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7171456813812256,0.1519736647605896,0.1450352817773819,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.6679881811141968,0.1233904734253883,0.5618207454681396,285.7460327148437,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.66217041015625,285.7457275390625,1.0,0.2926971614360809,1.0,1.0,0.0,1.0,-1.387260913848877,1.3872592449188232,1.6050478279794334e-06,1.0601385831832886,1.0,1.0,0.0,55.74164962768555,58.0,29436.7734375,-0.0,283.8321838378906,1.0,283.1499938964844,285.14111328125,296.096923828125,298.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,23166.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762376427650452,1.0,0.0,0.0,3.535039186477661,3.53506088256836,8.338382144756906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.544921875,0.0,1352.228759765625,1895.4371337890625,0.0,1428.5098876953125,0.8737974762916565,1.0,0.0,3.0,1.0,0.0
17822040,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7613622546195984,0.1844699084758758,0.1664802134037017,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7179789543151855,0.1525294780731201,0.1455622166395187,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7758936285972595,0.1951937079429626,0.1370030641555786,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7171456813812256,0.1519736647605896,0.1450352817773819,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.6679881811141968,0.1233904734253883,0.5618207454681396,285.7460327148437,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.66217041015625,285.7457275390625,1.0,0.2926971614360809,1.0,1.0,0.0,1.0,-1.387260913848877,1.3872592449188232,1.6050478279794334e-06,1.0601385831832886,1.0,1.0,0.0,55.74164962768555,58.0,29436.7734375,-0.0,283.8321838378906,1.0,283.1499938964844,285.14111328125,296.096923828125,298.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,23166.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762376427650452,1.0,0.0,0.0,3.535039186477661,3.53506088256836,8.338382144756906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.544921875,0.0,1352.228759765625,1895.4371337890625,0.0,1428.5098876953125,0.8737974762916565,1.0,0.0,3.0,1.0,0.0
17822100,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.7635870575904846,0.1865265071392059,0.1682741343975067,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7191692590713501,0.1536655277013778,0.1466002911329269,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7779309153556824,0.1971552819013595,0.1383275389671325,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7183375954627991,0.1530931293964386,0.1460675299167633,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.6679855585098267,0.1236775889992713,0.5628828406333923,285.74127197265625,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6459045410156,285.7406311035156,1.0,0.2937423884868622,1.0,1.0,0.0,1.0,-1.394764065742493,1.3947625160217283,1.6208119859584258e-06,1.0661625862121582,1.0,1.0,0.0,56.0306282043457,58.0,29680.29296875,-0.0,287.71466064453125,1.0,283.1499938964844,285.12860107421875,296.1033630371094,298.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,24003.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776455640792847,1.0,0.0,0.0,3.5871176719665527,3.587139844894409,8.585874411437544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.27587890625,0.0,1412.876953125,1895.4371337890625,0.0,1439.0006103515625,0.8837160468101501,1.0,0.0,3.0,1.0,0.0
17822160,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7692822217941284,0.1886596977710724,0.1701183766126632,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.7233856916427612,0.1548666208982467,0.1476684510707855,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7835800051689148,0.199197381734848,0.1396967470645904,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.722536563873291,0.1542635262012481,0.147113025188446,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.6712006330490112,0.1240532994270324,0.5642010569572449,285.7410583496094,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.631591796875,285.741455078125,1.0,0.2935734391212463,1.0,1.0,0.0,1.0,-1.4027419090270996,1.402740240097046,1.637683340049989e-06,1.0725665092468262,1.0,1.0,0.0,55.21696472167969,46.0,29897.2109375,-0.0,289.2043151855469,1.0,283.1499938964844,285.1240234375,296.1142272949219,298.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,24545.306640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790849566459656,1.0,0.0,0.0,3.620497465133667,3.620519876480103,8.746408752813295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.5625,0.0,1452.687744140625,1895.4371337890625,0.0,1449.76708984375,0.8946795463562012,1.0,0.0,3.0,1.0,0.0
17822220,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7889668345451355,0.1930221319198608,0.1738455295562744,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7385704517364502,0.1573707014322281,0.149837464094162,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8032370209693909,0.2033748775720596,0.1424667984247207,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7376089096069336,0.1566841006278991,0.1492105722427368,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.6851329207420349,0.1249553114175796,0.5672313570976257,285.741455078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6065673828125,285.74224853515625,1.0,0.2907545566558838,1.0,1.0,0.0,1.0,-1.419299840927124,1.4192981719970703,1.673061433393741e-06,1.085851550102234,1.0,1.0,0.0,51.37238311767578,34.0,30369.810546875,-0.0,287.1166381835937,1.0,283.1499938964844,285.11212158203125,296.142333984375,298.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,25847.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825829744338989,1.0,0.0,0.0,3.699432611465454,3.699456214904785,9.131950378105104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.09423828125,0.0,1549.7906494140625,1895.4371337890625,0.0,1476.1060791015625,0.913990318775177,1.0,0.0,3.0,1.0,0.0
17822280,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7889668345451355,0.1930221319198608,0.1738455295562744,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7385704517364502,0.1573707014322281,0.149837464094162,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8032370209693909,0.2033748775720596,0.1424667984247207,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7376089096069336,0.1566841006278991,0.1492105722427368,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.6851329207420349,0.1249553114175796,0.5672313570976257,285.741455078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6065673828125,285.74224853515625,1.0,0.2907545566558838,1.0,1.0,0.0,1.0,-1.419299840927124,1.4192981719970703,1.673061433393741e-06,1.085851550102234,1.0,1.0,0.0,51.37238311767578,34.0,30369.810546875,-0.0,287.1166381835937,1.0,283.1499938964844,285.11212158203125,296.142333984375,298.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,25847.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825829744338989,1.0,0.0,0.0,3.699432611465454,3.699456214904785,9.131950378105104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.09423828125,0.0,1549.7906494140625,1895.4371337890625,0.0,1476.1060791015625,0.913990318775177,1.0,0.0,3.0,1.0,0.0
17822340,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8204240202903748,0.1974195688962936,0.1775428056716919,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7652748823165894,0.1599435806274414,0.1520003527402877,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8333573937416077,0.207575261592865,0.1452067047357559,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7640687227249146,0.159155398607254,0.1512810140848159,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.7102745771408081,0.1259791254997253,0.5704954862594604,285.74530029296875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5852355957031,285.74627685546875,1.0,0.2851735353469848,1.0,1.0,0.0,1.0,-1.436027765274048,1.436026096343994,1.709299226604344e-06,1.0992639064788818,1.0,1.0,0.0,45.15907287597656,25.0,30840.921875,-0.0,279.22998046875,1.0,283.1499938964844,285.1037292480469,296.1717529296875,298.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,27081.498046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867983341217041,1.0,0.0,0.0,3.772691488265991,3.772716045379639,9.497206292508054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2451171875,0.0,1643.696533203125,1895.4371337890625,0.0,1508.166259765625,0.9319393634796144,1.0,0.0,3.0,1.0,0.0
17822400,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8204240202903748,0.1974195688962936,0.1775428056716919,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7652748823165894,0.1599435806274414,0.1520003527402877,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8333573937416077,0.207575261592865,0.1452067047357559,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7640687227249146,0.159155398607254,0.1512810140848159,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.7102745771408081,0.1259791254997253,0.5704954862594604,285.74530029296875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5852355957031,285.74627685546875,1.0,0.2851735353469848,1.0,1.0,0.0,1.0,-1.436027765274048,1.436026096343994,1.709299226604344e-06,1.0992639064788818,1.0,1.0,0.0,45.15907287597656,25.0,30840.921875,-0.0,279.22998046875,1.0,283.1499938964844,285.1037292480469,296.1717529296875,298.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,27081.498046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867983341217041,1.0,0.0,0.0,3.772691488265991,3.772716045379639,9.497206292508054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2451171875,0.0,1643.696533203125,1895.4371337890625,0.0,1508.166259765625,0.9319393634796144,1.0,0.0,3.0,1.0,0.0
17822460,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8620303273200989,0.2017712891101837,0.1811853647232055,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.8052628040313721,0.1625184416770935,0.1541481912136078,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.8760929703712463,0.2117190361022949,0.1478957831859588,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.803791344165802,0.1616193652153015,0.1533260196447372,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7426490783691406,0.1270421892404556,0.5738715529441833,285.7509155273437,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5662841796875,285.75201416015625,1.0,0.2787194848060608,1.0,1.0,0.0,1.0,-1.452714920043945,1.452713131904602,1.745943222886126e-06,1.1126303672790527,1.0,1.0,0.0,38.16230392456055,25.0,31308.04296875,-0.0,269.1723937988281,1.0,283.1499938964844,285.097412109375,296.1993713378906,298.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,28273.177734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913134455680847,1.0,0.0,0.0,3.842121601104736,3.8421471118927,9.849983371168491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.05126953125,0.0,1736.125732421875,1895.4371337890625,0.0,1542.8863525390625,0.948965072631836,1.0,0.0,3.0,1.0,0.0
17822520,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8620303273200989,0.2017712891101837,0.1811853647232055,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.8052628040313721,0.1625184416770935,0.1541481912136078,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.8760929703712463,0.2117190361022949,0.1478957831859588,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.803791344165802,0.1616193652153015,0.1533260196447372,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7426490783691406,0.1270421892404556,0.5738715529441833,285.7509155273437,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5662841796875,285.75201416015625,1.0,0.2787194848060608,1.0,1.0,0.0,1.0,-1.452714920043945,1.452713131904602,1.745943222886126e-06,1.1126303672790527,1.0,1.0,0.0,38.16230392456055,25.0,31308.04296875,-0.0,269.1723937988281,1.0,283.1499938964844,285.097412109375,296.1993713378906,298.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,28273.177734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913134455680847,1.0,0.0,0.0,3.842121601104736,3.8421471118927,9.849983371168491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.05126953125,0.0,1736.125732421875,1895.4371337890625,0.0,1542.8863525390625,0.948965072631836,1.0,0.0,3.0,1.0,0.0
17822580,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8982380628585815,0.2051806598901748,0.1840963661670684,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8356825113296509,0.1645476669073104,0.1559004634618759,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9133448600769044,0.2149593979120254,0.1500415802001953,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8341577649116516,0.1635555177927017,0.154991403222084,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7698308825492859,0.127881646156311,0.5768298506736755,285.75604248046875,284.95001220703125,294.9387512207031,293.1978454589844,294.936767578125,297.5522766113281,285.7570495605469,1.0,0.2755332887172699,1.0,1.0,0.0,1.0,-1.4664394855499268,1.4664376974105835,1.7764465383152128e-06,1.1236076354980469,1.0,1.0,0.0,33.95752716064453,25.0,31691.935546875,-0.0,264.5740051269531,1.0,283.1499938964844,285.0925598144531,296.220458984375,298.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,29265.501953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949557662010193,1.0,0.0,0.0,3.898993730545044,3.899019718170166,1.0143745612367638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.4384765625,0.0,1814.368408203125,1895.4371337890625,0.0,1571.174560546875,0.9599955677986144,1.0,0.0,3.0,1.0,0.0
17822640,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9072163105010986,0.2060157060623169,0.1848163455724716,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.8429367542266846,0.1650455743074417,0.156338021159172,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9232951402664183,0.2157525569200515,0.1505721658468246,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.8413447737693787,0.1640297472476959,0.1554067879915237,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7766146659851074,0.1280853897333145,0.5775832533836365,285.7586975097656,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5489501953125,285.7598876953125,1.0,0.2749528288841247,1.0,1.0,0.0,1.0,-1.4698692560195925,1.469867467880249,1.7841229009718518e-06,1.1263505220413208,1.0,1.0,0.0,33.10618591308594,25.0,31779.716796875,-0.0,263.9077453613281,1.0,283.1499938964844,285.0933837890625,296.2254638671875,298.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,29422.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958338618278503,1.0,0.0,0.0,3.907896280288696,3.9079225063323975,1.019012074721104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.08203125,0.0,1826.8251953125,1895.4371337890625,0.0,1578.0308837890625,0.9651146531105042,1.0,0.0,3.0,1.0,0.0
17822700,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.9323455691337584,0.2080850750207901,0.1866097003221511,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.8619160056114197,0.1662803590297699,0.1574316322803497,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.9486489295959472,0.2177181243896484,0.1518937647342682,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.8601274490356445,0.1652044206857681,0.1564442068338394,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7940862774848938,0.1285858899354934,0.5794700980186462,285.7618408203125,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5406799316406,285.762451171875,1.0,0.2737309038639068,1.0,1.0,0.0,1.0,-1.4784324169158936,1.4784305095672607,1.8033803144135163e-06,1.133196473121643,1.0,1.0,0.0,31.162233352661133,25.0,32029.6953125,-0.0,262.6837463378906,1.0,283.1499938964844,285.0892333984375,296.23846435546875,298.36798095703125,293.1499938964844,293.1499938964844,283.1499938964844,30129.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980951428413391,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.0399413667983026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.53515625,0.0,1883.39453125,1895.4371337890625,0.0,1595.752685546875,0.9721041321754456,1.0,0.0,3.0,1.0,0.0
17822760,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.9566115140914916,0.2101121693849563,0.1883772313594818,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8812230825424194,0.16749107837677,0.158515527844429,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.9712094664573668,0.2196436673402786,0.1531966924667358,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.8792418241500854,0.1663537174463272,0.1574706733226776,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8110583424568176,0.1290667951107025,0.5813332796096802,285.7675170898437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5326232910156,285.7687072753906,1.0,0.2728956341743469,1.0,1.0,0.0,1.0,-1.4868894815444946,1.4868875741958618,1.8225284748041304e-06,1.139954686164856,1.0,1.0,0.0,29.539613723754883,28.0,32248.259765625,-0.0,262.20782470703125,1.0,283.1499938964844,285.0905456542969,296.2509765625,298.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,30548.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002883553504944,1.0,0.0,0.0,3.971313953399658,3.971341133117676,1.0523536957407489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1044921875,0.0,1917.21435546875,1895.4371337890625,0.0,1613.029541015625,0.980692982673645,1.0,0.0,3.0,1.0,0.0
17822820,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9848541021347046,0.2140412628650665,0.191867247223854,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9077207446098328,0.1698397248983383,0.1606836169958114,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9961252212524414,0.2234503626823425,0.1557913869619369,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9053568243980408,0.1685757637023925,0.1595204025506973,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8314234614372253,0.1299669593572616,0.5851114988327026,285.7760925292969,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.51715087890625,285.7770080566406,1.0,0.2731645405292511,1.0,1.0,0.0,1.0,-1.5024378299713137,1.5024359226226809,1.8581089307190268e-06,1.1524109840393066,1.0,1.0,0.0,27.91754531860352,31.0,32694.77734375,-0.0,265.02569580078125,1.0,283.1499938964844,285.08740234375,296.2760314941406,298.4468078613281,293.1499938964844,293.1499938964844,283.1499938964844,31667.185546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046350240707397,1.0,0.0,0.0,4.033320903778076,4.03334903717041,1.085472490558459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.12255859375,0.0,2008.428466796875,1895.4371337890625,0.0,1647.5224609375,0.9959276914596558,1.0,0.0,3.0,1.0,0.0
17822880,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9848541021347046,0.2140412628650665,0.191867247223854,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9077207446098328,0.1698397248983383,0.1606836169958114,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9961252212524414,0.2234503626823425,0.1557913869619369,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9053568243980408,0.1685757637023925,0.1595204025506973,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8314234614372253,0.1299669593572616,0.5851114988327026,285.7760925292969,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.51715087890625,285.7770080566406,1.0,0.2731645405292511,1.0,1.0,0.0,1.0,-1.5024378299713137,1.5024359226226809,1.8581089307190268e-06,1.1524109840393066,1.0,1.0,0.0,27.91754531860352,31.0,32694.77734375,-0.0,265.02569580078125,1.0,283.1499938964844,285.08740234375,296.2760314941406,298.4468078613281,293.1499938964844,293.1499938964844,283.1499938964844,31667.185546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046350240707397,1.0,0.0,0.0,4.033320903778076,4.03334903717041,1.085472490558459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.12255859375,0.0,2008.428466796875,1895.4371337890625,0.0,1647.5224609375,0.9959276914596558,1.0,0.0,3.0,1.0,0.0
17822940,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.97585266828537,0.2190137505531311,0.1954398304224014,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.8964185118675232,0.1720433980226516,0.1628578901290893,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9890332221984864,0.2283280342817306,0.1592156141996383,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.8939831256866455,0.1706505119800567,0.1615732908248901,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.8204399347305298,0.1307680904865265,0.5890504717826843,285.7697448730469,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5090026855469,285.76824951171875,1.0,0.27415332198143,1.0,1.0,0.0,1.0,-1.4962129592895508,1.4962111711502075,1.8436136315358447e-06,1.1472373008728027,1.0,1.0,0.0,29.073291778564453,34.0,32719.974609375,-0.0,269.605224609375,1.0,283.1499938964844,285.0732421875,296.2961730957031,298.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,32249.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081313729286194,1.0,0.0,0.0,4.0652031898498535,4.065231800079346,1.1027010486941435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.68603515625,0.0,2056.4345703125,1895.4371337890625,0.0,1675.505859375,1.0,1.0,0.0,3.0,1.0,0.0
17823000,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.97585266828537,0.2190137505531311,0.1954398304224014,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.8964185118675232,0.1720433980226516,0.1628578901290893,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9890332221984864,0.2283280342817306,0.1592156141996383,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.8939831256866455,0.1706505119800567,0.1615732908248901,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.8204399347305298,0.1307680904865265,0.5890504717826843,285.7697448730469,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5090026855469,285.76824951171875,1.0,0.27415332198143,1.0,1.0,0.0,1.0,-1.4962129592895508,1.4962111711502075,1.8436136315358447e-06,1.1472373008728027,1.0,1.0,0.0,29.073291778564453,34.0,32719.974609375,-0.0,269.605224609375,1.0,283.1499938964844,285.0732421875,296.2961730957031,298.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,32249.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081313729286194,1.0,0.0,0.0,4.0652031898498535,4.065231800079346,1.1027010486941435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.68603515625,0.0,2056.4345703125,1895.4371337890625,0.0,1675.505859375,1.0,1.0,0.0,3.0,1.0,0.0
17823060,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.9906538724899292,0.2220731526613235,0.1991823464632034,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.9110252857208252,0.1742360293865203,0.164890244603157,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.985032856464386,0.2335124164819717,0.1517287641763687,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.9081540107727052,0.1727138012647628,0.1634835451841354,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.830607533454895,0.1316151171922683,0.5926520228385925,285.8071594238281,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4985656738281,285.8087463378906,1.0,0.2770348191261291,1.0,1.0,0.0,1.0,-1.5226929187774658,1.522691011428833,1.904988153000886e-06,1.1685056686401367,1.0,1.0,0.0,28.694787979125977,37.0,33270.61328125,-0.0,276.3949584960937,1.0,283.1499938964844,285.1055603027344,296.3177490234375,298.52349853515625,293.1499938964844,293.1499938964844,283.04998779296875,32240.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104026675224304,1.0,0.0,0.0,4.064746856689453,4.064775466918945,1.102453438761586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.92431640625,0.0,2055.741943359375,1895.4371337890625,0.0,1693.79638671875,1.0,1.0,0.0,3.0,1.0,0.0
17823120,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.9906538724899292,0.2220731526613235,0.1991823464632034,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.9110252857208252,0.1742360293865203,0.164890244603157,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.985032856464386,0.2335124164819717,0.1517287641763687,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.9081540107727052,0.1727138012647628,0.1634835451841354,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.830607533454895,0.1316151171922683,0.5926520228385925,285.8071594238281,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4985656738281,285.8087463378906,1.0,0.2770348191261291,1.0,1.0,0.0,1.0,-1.5226929187774658,1.522691011428833,1.904988153000886e-06,1.1685056686401367,1.0,1.0,0.0,28.694787979125977,37.0,33270.61328125,-0.0,276.3949584960937,1.0,283.1499938964844,285.1055603027344,296.3177490234375,298.52349853515625,293.1499938964844,293.1499938964844,283.04998779296875,32240.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104026675224304,1.0,0.0,0.0,4.064746856689453,4.064775466918945,1.102453438761586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.92431640625,0.0,2055.741943359375,1895.4371337890625,0.0,1693.79638671875,1.0,1.0,0.0,3.0,1.0,0.0
17823180,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.9899930953979492,0.2250729948282241,0.2019110471010208,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9096131920814514,0.1762569993734359,0.1668694913387298,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.987145185470581,0.2375343739986419,0.1553824841976165,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9065729379653932,0.1746073961257934,0.1653418391942978,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8279061913490295,0.1322893053293228,0.5960000157356262,285.7618408203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4843444824219,285.76348876953125,1.0,0.2807522118091583,1.0,1.0,0.0,1.0,-1.5427254438400269,1.542723536491394,1.9520375644788146e-06,1.1843698024749756,1.0,1.0,0.0,29.489591598510746,40.0,33988.21484375,-0.0,286.8384094238281,1.0,283.0506591796875,285.0478210449219,296.361328125,298.6200561523437,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179449796676636,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.50439453125,0.0,2055.742919921875,1895.4371337890625,0.0,1755.146484375,1.0,1.0,0.0,3.0,1.0,0.0
17823240,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.9899930953979492,0.2250729948282241,0.2019110471010208,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9096131920814514,0.1762569993734359,0.1668694913387298,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.987145185470581,0.2375343739986419,0.1553824841976165,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9065729379653932,0.1746073961257934,0.1653418391942978,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8279061913490295,0.1322893053293228,0.5960000157356262,285.7618408203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4843444824219,285.76348876953125,1.0,0.2807522118091583,1.0,1.0,0.0,1.0,-1.5427254438400269,1.542723536491394,1.9520375644788146e-06,1.1843698024749756,1.0,1.0,0.0,29.489591598510746,40.0,33988.21484375,-0.0,286.8384094238281,1.0,283.0506591796875,285.0478210449219,296.361328125,298.6200561523437,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179449796676636,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.50439453125,0.0,2055.742919921875,1895.4371337890625,0.0,1755.146484375,1.0,1.0,0.0,3.0,1.0,0.0
17823300,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.9874526858329772,0.2263772040605545,0.2032817006111145,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.9060300588607788,0.1771197468042373,0.1677709370851516,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.9895219802856444,0.2388354390859604,0.1593319326639175,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.9030118584632874,0.1754082590341568,0.166184052824974,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.8242796659469604,0.1324887871742248,0.5972705483436584,285.63360595703125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4745788574219,285.6115417480469,1.0,0.2829034626483917,1.0,1.0,0.0,1.0,-1.552931785583496,1.5529298782348633,1.9764052012760658e-06,1.1925538778305054,1.0,1.0,0.0,30.12036323547364,40.0,35084.11328125,-0.0,293.1659240722656,1.0,282.78955078125,284.86822509765625,296.4242553710937,298.8197021484375,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287228107452393,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.958984375,0.0,2055.742919921875,1895.4371337890625,0.0,1844.3775634765625,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.9827061891555786,0.2274578511714935,0.2043518424034118,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9004084467887878,0.1778130680322647,0.1685147583484649,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.9964799880981444,0.239362433552742,0.1674418598413467,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8973789215087891,0.176040843129158,0.1668702065944671,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.8188013434410095,0.1325260996818542,0.5978648662567139,285.5737609863281,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4613342285156,285.5727844238281,1.0,0.2852214574813843,1.0,1.0,0.0,1.0,-1.5625646114349363,1.5625625848770142,1.999631876969943e-06,1.2003233432769775,1.0,1.0,0.0,30.92758560180664,43.0,35308.61328125,-0.0,300.54010009765625,1.0,282.7550964355469,284.8323974609375,296.416259765625,298.7831115722656,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.39208984375,0.0,2055.742919921875,1895.4371337890625,0.0,1889.0465087890625,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.8700697422027588,0.2315511703491211,0.2063257396221161,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.8047491312026978,0.1789819449186325,0.1703977882862091,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8861750960350037,0.242102175951004,0.1693883091211319,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.8015140891075134,0.1767858266830444,0.1684044152498245,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.7294275164604187,0.1320916265249252,0.5997751951217651,285.3371276855469,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.4407653808594,285.3002319335937,1.0,0.2865601480007171,1.0,1.0,0.0,1.0,-1.4528671503067017,1.452865481376648,1.74744445757824e-06,1.1138957738876345,1.0,1.0,0.0,43.4989128112793,46.0,34634.3359375,-0.0,306.6368713378906,1.0,282.454833984375,284.5192565917969,296.4295654296875,298.8547668457031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475734353065491,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.56591796875,0.0,2055.742919921875,1895.4371337890625,0.0,2004.4949951171875,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.8700697422027588,0.2315511703491211,0.2063257396221161,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.8047491312026978,0.1789819449186325,0.1703977882862091,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8861750960350037,0.242102175951004,0.1693883091211319,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.8015140891075134,0.1767858266830444,0.1684044152498245,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.7294275164604187,0.1320916265249252,0.5997751951217651,285.3371276855469,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.4407653808594,285.3002319335937,1.0,0.2865601480007171,1.0,1.0,0.0,1.0,-1.4528671503067017,1.452865481376648,1.74744445757824e-06,1.1138957738876345,1.0,1.0,0.0,43.4989128112793,46.0,34634.3359375,-0.0,306.6368713378906,1.0,282.454833984375,284.5192565917969,296.4295654296875,298.8547668457031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475734353065491,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.56591796875,0.0,2055.742919921875,1895.4371337890625,0.0,2004.4949951171875,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.934832751750946,0.2310991436243057,0.2083619683980941,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8555737137794495,0.1796642541885376,0.1706987917423248,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.9506973624229432,0.2417203336954116,0.1694256067276001,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8522326946258545,0.1775015145540237,0.1686563044786453,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7739827036857605,0.131716176867485,0.5961166024208069,285.14556884765625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4103698730469,285.1430053710937,1.0,0.293720543384552,1.0,1.0,0.0,1.0,-1.5761768817901611,1.5761748552322388,2.032580823652097e-06,1.211150884628296,1.0,1.0,0.0,36.68735122680664,49.0,37490.41015625,0.0,321.72882080078125,1.0,282.1547546386719,284.3610534667969,296.44451904296875,298.9510498046875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577194571495056,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.490234375,0.0,2055.742919921875,1895.4371337890625,0.0,2092.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.934832751750946,0.2310991436243057,0.2083619683980941,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8555737137794495,0.1796642541885376,0.1706987917423248,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.9506973624229432,0.2417203336954116,0.1694256067276001,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8522326946258545,0.1775015145540237,0.1686563044786453,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7739827036857605,0.131716176867485,0.5961166024208069,285.14556884765625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4103698730469,285.1430053710937,1.0,0.293720543384552,1.0,1.0,0.0,1.0,-1.5761768817901611,1.5761748552322388,2.032580823652097e-06,1.211150884628296,1.0,1.0,0.0,36.68735122680664,49.0,37490.41015625,0.0,321.72882080078125,1.0,282.1547546386719,284.3610534667969,296.44451904296875,298.9510498046875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577194571495056,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.490234375,0.0,2055.742919921875,1895.4371337890625,0.0,2092.599609375,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9042117595672609,0.2313841432332992,0.2086382061243057,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8325133323669434,0.179993137717247,0.1712171882390976,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9195783138275146,0.2422481626272201,0.1697963029146194,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8293675184249878,0.1777850091457367,0.169145181775093,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7503708004951477,0.1308347880840301,0.5932086110115051,284.9184265136719,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3807983398437,284.9160461425781,1.0,0.2978718876838684,1.0,1.0,0.0,1.0,-1.5746723413467407,1.5746703147888184,2.0289130588935222e-06,1.2099461555480957,0.959643304347992,0.959643304347992,0.0,40.48122787475586,52.0,38393.3828125,0.0,331.16387939453125,1.0,281.8540954589844,284.1169738769531,296.4614562988281,299.0283508300781,293.1499938964844,293.1499938964844,281.54998779296875,33770.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675462365150452,1.0,0.0,0.0,4.057337284088135,4.057365894317627,1.098437792279583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.9580078125,0.0,2058.367431640625,1895.4371337890625,0.0,2179.079833984375,1.0,1.0,0.0,3.0,1.0,0.0
17823720,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9042117595672609,0.2313841432332992,0.2086382061243057,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8325133323669434,0.179993137717247,0.1712171882390976,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9195783138275146,0.2422481626272201,0.1697963029146194,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8293675184249878,0.1777850091457367,0.169145181775093,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7503708004951477,0.1308347880840301,0.5932086110115051,284.9184265136719,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3807983398437,284.9160461425781,1.0,0.2978718876838684,1.0,1.0,0.0,1.0,-1.5746723413467407,1.5746703147888184,2.0289130588935222e-06,1.2099461555480957,0.959643304347992,0.959643304347992,0.0,40.48122787475586,52.0,38393.3828125,0.0,331.16387939453125,1.0,281.8540954589844,284.1169738769531,296.4614562988281,299.0283508300781,293.1499938964844,293.1499938964844,281.54998779296875,33770.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675462365150452,1.0,0.0,0.0,4.057337284088135,4.057365894317627,1.098437792279583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.9580078125,0.0,2058.367431640625,1895.4371337890625,0.0,2179.079833984375,1.0,1.0,0.0,3.0,1.0,0.0
17823780,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8823914527893066,0.2318465858697891,0.2091251760721206,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8140695095062256,0.1801929771900177,0.1715486198663711,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8965299129486084,0.2430008351802826,0.1703760027885437,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8107747435569763,0.1779134720563888,0.1694143712520599,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7318007349967957,0.1298214346170425,0.5893673896789551,284.8006286621094,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35577392578125,284.8190612792969,1.0,0.3016998469829559,1.0,1.0,0.0,1.0,-1.572062373161316,1.572060465812683,2.0225388652761467e-06,1.207836627960205,0.7904688119888306,0.7904688119888306,0.0,44.14436721801758,55.0,38463.57421875,0.0,339.6796569824219,1.0,281.5556335449219,284.0436706542969,296.4579162597656,299.0333251953125,293.1499938964844,293.1499938964844,281.8500061035156,47032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773625910282135,1.0,0.0,0.0,3.674528121948242,3.67455530166626,9.00941245163267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.17529296875,0.0,1681.3902587890625,1895.4371337890625,0.0,2233.10400390625,0.9257182478904724,1.0,0.0,3.0,1.0,0.0
17823840,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8823914527893066,0.2318465858697891,0.2091251760721206,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8140695095062256,0.1801929771900177,0.1715486198663711,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8965299129486084,0.2430008351802826,0.1703760027885437,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8107747435569763,0.1779134720563888,0.1694143712520599,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7318007349967957,0.1298214346170425,0.5893673896789551,284.8006286621094,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35577392578125,284.8190612792969,1.0,0.3016998469829559,1.0,1.0,0.0,1.0,-1.572062373161316,1.572060465812683,2.0225388652761467e-06,1.207836627960205,0.7904688119888306,0.7904688119888306,0.0,44.14436721801758,55.0,38463.57421875,0.0,339.6796569824219,1.0,281.5556335449219,284.0436706542969,296.4579162597656,299.0333251953125,293.1499938964844,293.1499938964844,281.8500061035156,47032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773625910282135,1.0,0.0,0.0,3.674528121948242,3.67455530166626,9.00941245163267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.17529296875,0.0,1681.3902587890625,1895.4371337890625,0.0,2233.10400390625,0.9257182478904724,1.0,0.0,3.0,1.0,0.0
