time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8745201230049133,0.2326916456222534,0.2096661180257797,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8068273663520813,0.1806208789348602,0.1718507409095764,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.888540506362915,0.2439046502113342,0.1708685904741287,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8033308982849121,0.1782957762479782,0.1696770638227462,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.724734365940094,0.1295665502548217,0.5879102349281311,284.9925537109375,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3489990234375,285.01202392578125,1.0,0.303565114736557,1.0,1.0,0.0,1.0,-1.5722286701202393,1.572226643562317,2.022870376094943e-06,1.2079046964645386,0.8990936875343323,0.8990936875343323,0.0,45.76684188842773,55.0,38044.2578125,0.0,344.1050109863281,1.0,281.80224609375,284.23748779296875,296.38037109375,298.8103332519531,293.1499938964844,293.1499938964844,281.8500061035156,35872.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616543769836426,1.0,0.0,0.0,3.718837022781372,3.718862533569336,9.227999839822588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.7265625,0.0,1648.256103515625,1895.4371337890625,0.0,2127.099365234375,0.9308298230171204,1.0,0.0,3.0,1.0,0.0
17823960,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8692716956138611,0.2337743490934372,0.2106251716613769,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8015729784965515,0.1812396496534347,0.1724216639995575,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8831178545951843,0.2450423836708068,0.1716469824314117,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.798020601272583,0.1788646131753921,0.1702025532722473,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7195021510124207,0.1294858902692794,0.58748859167099,285.017822265625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3453674316406,285.01446533203125,1.0,0.305494099855423,1.0,1.0,0.0,1.0,-1.5751228332519531,1.5751208066940308,2.0298334675317165e-06,1.2101486921310425,0.938127338886261,0.938127338886261,0.0,47.14423751831055,58.0,38274.6015625,0.0,349.2506408691406,1.0,281.84326171875,284.2216796875,296.4017639160156,298.8782958984375,293.1499938964844,293.1499938964844,281.54998779296875,32108.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560824155807495,1.0,0.0,0.0,3.84959888458252,3.8496251106262207,9.8883595001098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.20166015625,0.0,1775.5269775390625,1895.4371337890625,0.0,2078.300048828125,0.9533446431159972,1.0,0.0,3.0,1.0,0.0
17824020,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8580039143562317,0.2349270582199096,0.2120286673307418,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7905857563018799,0.1820308268070221,0.1734139621257782,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8716724514961243,0.2465492039918899,0.1729390323162078,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.786954939365387,0.1795575618743896,0.1711017340421676,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7082298994064331,0.1290399134159088,0.5864517092704773,284.8687744140625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3318176269531,284.88018798828125,1.0,0.3093619048595428,1.0,1.0,0.0,1.0,-1.5793877840042114,1.579385757446289,2.0401671463332605e-06,1.2134954929351809,0.8074305653572083,0.8074305653572083,0.0,50.12702178955078,61.0,38683.67578125,0.0,359.4272155761719,1.0,281.5570373535156,284.09637451171875,296.4958801269531,299.0645446777344,293.1499938964844,293.1499938964844,281.8500061035156,42575.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766485869884491,1.0,0.0,0.0,3.6299333572387695,3.629959106445313,8.792058565632033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5322265625,0.0,1597.094970703125,1895.4371337890625,0.0,2169.69677734375,0.9123881459236144,1.0,0.0,3.0,1.0,0.0
17824080,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8580039143562317,0.2349270582199096,0.2120286673307418,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7905857563018799,0.1820308268070221,0.1734139621257782,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8716724514961243,0.2465492039918899,0.1729390323162078,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.786954939365387,0.1795575618743896,0.1711017340421676,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7082298994064331,0.1290399134159088,0.5864517092704773,284.8687744140625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3318176269531,284.88018798828125,1.0,0.3093619048595428,1.0,1.0,0.0,1.0,-1.5793877840042114,1.579385757446289,2.0401671463332605e-06,1.2134954929351809,0.8074305653572083,0.8074305653572083,0.0,50.12702178955078,61.0,38683.67578125,0.0,359.4272155761719,1.0,281.5570373535156,284.09637451171875,296.4958801269531,299.0645446777344,293.1499938964844,293.1499938964844,281.8500061035156,42575.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766485869884491,1.0,0.0,0.0,3.6299333572387695,3.629959106445313,8.792058565632033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5322265625,0.0,1597.094970703125,1895.4371337890625,0.0,2169.69677734375,0.9123881459236144,1.0,0.0,3.0,1.0,0.0
17824140,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8486843705177307,0.236758142709732,0.2135483026504516,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7812808752059937,0.1832138001918792,0.1744938343763351,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8621680736541748,0.2486317902803421,0.1743193864822387,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7775881886482239,0.1806342750787735,0.1720835417509079,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6978139281272888,0.1288950145244598,0.5857622027397156,285.04962158203125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3248291015625,285.0444641113281,1.0,0.3132255971431732,1.0,1.0,0.0,1.0,-1.584513545036316,1.5845115184783936,2.052541276498232e-06,1.2174381017684937,0.9591445922851562,0.9591445922851562,0.0,53.03139114379883,49.0,38536.6015625,0.0,369.89453125,1.0,281.84332275390625,284.2431030273437,296.447021484375,298.9415283203125,293.1499938964844,293.1499938964844,281.54998779296875,30689.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75522780418396,1.0,0.0,0.0,3.844416618347168,3.84444260597229,9.861754506346188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.12109375,0.0,1757.96435546875,1895.4371337890625,0.0,2070.847412109375,0.9511481523513794,1.0,0.0,3.0,1.0,0.0
17824200,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8486843705177307,0.236758142709732,0.2135483026504516,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7812808752059937,0.1832138001918792,0.1744938343763351,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8621680736541748,0.2486317902803421,0.1743193864822387,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7775881886482239,0.1806342750787735,0.1720835417509079,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6978139281272888,0.1288950145244598,0.5857622027397156,285.04962158203125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3248291015625,285.0444641113281,1.0,0.3132255971431732,1.0,1.0,0.0,1.0,-1.584513545036316,1.5845115184783936,2.052541276498232e-06,1.2174381017684937,0.9591445922851562,0.9591445922851562,0.0,53.03139114379883,49.0,38536.6015625,0.0,369.89453125,1.0,281.84332275390625,284.2431030273437,296.447021484375,298.9415283203125,293.1499938964844,293.1499938964844,281.54998779296875,30689.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75522780418396,1.0,0.0,0.0,3.844416618347168,3.84444260597229,9.861754506346188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.12109375,0.0,1757.96435546875,1895.4371337890625,0.0,2070.847412109375,0.9511481523513794,1.0,0.0,3.0,1.0,0.0
17824260,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8551142811775208,0.2376634627580642,0.2146027237176895,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7875018119812012,0.1839803010225296,0.1753298938274383,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8692871928215027,0.2499953806400299,0.1754171401262283,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7836273908615112,0.1812998503446579,0.1728223115205764,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7017320990562439,0.1284834146499633,0.5842375755310059,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3125915527344,284.8763427734375,1.0,0.3117110133171081,1.0,1.0,0.0,1.0,-1.5871624946594238,1.587160348892212,2.0589804989867844e-06,1.2194985151290894,0.8182023167610168,0.8182023167610168,0.0,51.788124084472656,37.0,38989.10546875,0.0,367.9143981933594,1.0,281.5565795898437,284.07977294921875,296.5247802734375,299.1200256347656,293.1499938964844,293.1499938964844,281.8500061035156,41535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688524127006531,1.0,0.0,0.0,3.683220863342285,3.6832468509674072,9.05208821677661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.6640625,0.0,1649.98681640625,1895.4371337890625,0.0,2190.654296875,0.9224391579627992,1.0,0.0,3.0,1.0,0.0
17824320,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8551142811775208,0.2376634627580642,0.2146027237176895,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7875018119812012,0.1839803010225296,0.1753298938274383,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8692871928215027,0.2499953806400299,0.1754171401262283,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7836273908615112,0.1812998503446579,0.1728223115205764,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7017320990562439,0.1284834146499633,0.5842375755310059,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3125915527344,284.8763427734375,1.0,0.3117110133171081,1.0,1.0,0.0,1.0,-1.5871624946594238,1.587160348892212,2.0589804989867844e-06,1.2194985151290894,0.8182023167610168,0.8182023167610168,0.0,51.788124084472656,37.0,38989.10546875,0.0,367.9143981933594,1.0,281.5565795898437,284.07977294921875,296.5247802734375,299.1200256347656,293.1499938964844,293.1499938964844,281.8500061035156,41535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688524127006531,1.0,0.0,0.0,3.683220863342285,3.6832468509674072,9.05208821677661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.6640625,0.0,1649.98681640625,1895.4371337890625,0.0,2190.654296875,0.9224391579627992,1.0,0.0,3.0,1.0,0.0
17824380,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8772554993629456,0.2392835468053817,0.2156246304512024,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8082942366600037,0.185116097331047,0.1760624051094055,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8926434516906738,0.2519339025020599,0.1764655858278274,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8042194247245789,0.1823295950889587,0.1734565943479538,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7182429432868958,0.1283366829156875,0.5821326375007629,285.047119140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3067321777344,285.04180908203125,1.0,0.3066112697124481,1.0,1.0,0.0,1.0,-1.5887590646743774,1.588757038116455,2.0627319372579223e-06,1.2206203937530518,0.9672119617462158,0.9672119617462158,0.0,47.18588638305664,25.0,38705.71875,0.0,356.2995300292969,1.0,281.8435974121094,284.2319641113281,296.45733642578125,298.9684753417969,293.1499938964844,293.1499938964844,281.54998779296875,30833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581641674041748,1.0,0.0,0.0,3.879748106002808,3.879774332046509,1.0043853535535163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0,0.0,1802.7857666015625,1895.4371337890625,0.0,2096.48974609375,0.9591771960258484,1.0,0.0,3.0,1.0,0.0
17824440,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8772554993629456,0.2392835468053817,0.2156246304512024,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8082942366600037,0.185116097331047,0.1760624051094055,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8926434516906738,0.2519339025020599,0.1764655858278274,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8042194247245789,0.1823295950889587,0.1734565943479538,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7182429432868958,0.1283366829156875,0.5821326375007629,285.047119140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3067321777344,285.04180908203125,1.0,0.3066112697124481,1.0,1.0,0.0,1.0,-1.5887590646743774,1.588757038116455,2.0627319372579223e-06,1.2206203937530518,0.9672119617462158,0.9672119617462158,0.0,47.18588638305664,25.0,38705.71875,0.0,356.2995300292969,1.0,281.8435974121094,284.2319641113281,296.45733642578125,298.9684753417969,293.1499938964844,293.1499938964844,281.54998779296875,30833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581641674041748,1.0,0.0,0.0,3.879748106002808,3.879774332046509,1.0043853535535163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0,0.0,1802.7857666015625,1895.4371337890625,0.0,2096.48974609375,0.9591771960258484,1.0,0.0,3.0,1.0,0.0
17824500,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8953796029090881,0.2398190796375274,0.2161880880594253,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8238126039505005,0.1855821311473846,0.1764787435531616,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.911782205104828,0.2526971399784088,0.1770301461219787,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8199213743209839,0.1827448904514312,0.1738233566284179,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.730822741985321,0.1282142102718353,0.5813034772872925,284.8834228515625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3026733398437,284.860107421875,1.0,0.3030984103679657,1.0,1.0,0.0,1.0,-1.5900599956512451,1.5900579690933228,2.0658828816522146e-06,1.2216148376464844,0.8679588437080383,0.8679588437080383,0.0,43.97854995727539,25.0,39481.5625,0.0,348.2857971191406,1.0,281.5919494628906,284.030517578125,296.5364074707031,299.19696044921875,293.1499938964844,293.1499938964844,281.54998779296875,35417.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673754692077637,1.0,0.0,0.0,3.8915445804595934,3.891571760177612,1.010502273857128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.05126953125,0.0,1854.1090087890625,1895.4371337890625,0.0,2177.568115234375,0.9620996713638306,1.0,0.0,3.0,1.0,0.0
17824560,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9181336164474488,0.2400576621294021,0.21635602414608,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.842039167881012,0.185872346162796,0.1766741871833801,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9370266199111938,0.2532066106796264,0.1773420423269271,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8379611372947693,0.1829867959022522,0.1739724278450012,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.746059238910675,0.1279573589563369,0.5797253251075745,284.8582763671875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2960510253906,284.8678283691406,1.0,0.2989943027496338,1.0,1.0,0.0,1.0,-1.5891567468643188,1.5891547203063965,2.0636191493395017e-06,1.2208575010299685,0.8189501166343689,0.8189501166343689,0.0,40.52316665649414,25.0,39081.39453125,0.0,338.4805603027344,1.0,281.5560302734375,284.0647888183594,296.5243530273437,299.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,41895.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711774110794067,1.0,0.0,0.0,3.71131443977356,3.71134090423584,9.190704304273822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.65966796875,0.0,1685.3492431640625,1895.4371337890625,0.0,2211.301025390625,0.928866684436798,1.0,0.0,3.0,1.0,0.0
17824620,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9616440534591676,0.2415702641010284,0.2172622382640838,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.876677393913269,0.1870023906230926,0.1773885041475296,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9785613417625428,0.2550683915615082,0.1783244758844375,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8719803094863892,0.1840126365423202,0.1745904088020324,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7748566269874573,0.1278387159109115,0.577704131603241,285.04443359375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29168701171875,285.039306640625,1.0,0.2938690483570099,1.0,1.0,0.0,1.0,-1.5905929803848269,1.5905909538269043,2.066936758637894e-06,1.22181236743927,0.96897155046463,0.96897155046463,0.0,35.635765075683594,28.0,38754.74609375,0.0,325.97003173828125,1.0,281.84375,284.2238464355469,296.4508361816406,298.9664001464844,293.1499938964844,293.1499938964844,281.54998779296875,31059.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759713351726532,1.0,0.0,0.0,3.897762298583984,3.8977887630462646,1.0137339359062023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.2763671875,0.0,1827.157958984375,1895.4371337890625,0.0,2110.05908203125,0.9633780121803284,1.0,0.0,3.0,1.0,0.0
17824680,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9616440534591676,0.2415702641010284,0.2172622382640838,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.876677393913269,0.1870023906230926,0.1773885041475296,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9785613417625428,0.2550683915615082,0.1783244758844375,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8719803094863892,0.1840126365423202,0.1745904088020324,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7748566269874573,0.1278387159109115,0.577704131603241,285.04443359375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29168701171875,285.039306640625,1.0,0.2938690483570099,1.0,1.0,0.0,1.0,-1.5905929803848269,1.5905909538269043,2.066936758637894e-06,1.22181236743927,0.96897155046463,0.96897155046463,0.0,35.635765075683594,28.0,38754.74609375,0.0,325.97003173828125,1.0,281.84375,284.2238464355469,296.4508361816406,298.9664001464844,293.1499938964844,293.1499938964844,281.54998779296875,31059.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759713351726532,1.0,0.0,0.0,3.897762298583984,3.8977887630462646,1.0137339359062023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.2763671875,0.0,1827.157958984375,1895.4371337890625,0.0,2110.05908203125,0.9633780121803284,1.0,0.0,3.0,1.0,0.0
17824740,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9846977591514589,0.2422088831663131,0.2180387675762176,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.899723470211029,0.1877198219299316,0.178140103816986,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9980646967887878,0.2562386691570282,0.1785660982131958,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8946774005889893,0.1846333593130111,0.1752481609582901,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7933025360107422,0.1274557411670684,0.5761141180992126,284.8598937988281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2820739746094,284.86865234375,1.0,0.2914438545703888,1.0,1.0,0.0,1.0,-1.5921165943145752,1.5921145677566528,2.070550863209064e-06,1.2229052782058716,0.8222518563270569,0.8222518563270569,0.0,33.21861267089844,31.0,39141.53515625,0.0,320.0684509277344,1.0,281.5562744140625,284.0590515136719,296.5144958496094,299.1229858398437,293.1499938964844,293.1499938964844,281.8500061035156,41848.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723174691200256,1.0,0.0,0.0,3.72756600379944,3.727592706680298,9.271371368413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.26123046875,0.0,1704.0869140625,1895.4371337890625,0.0,2221.445556640625,0.932329535484314,1.0,0.0,3.0,1.0,0.0
17824800,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9846977591514589,0.2422088831663131,0.2180387675762176,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.899723470211029,0.1877198219299316,0.178140103816986,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9980646967887878,0.2562386691570282,0.1785660982131958,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8946774005889893,0.1846333593130111,0.1752481609582901,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7933025360107422,0.1274557411670684,0.5761141180992126,284.8598937988281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2820739746094,284.86865234375,1.0,0.2914438545703888,1.0,1.0,0.0,1.0,-1.5921165943145752,1.5921145677566528,2.070550863209064e-06,1.2229052782058716,0.8222518563270569,0.8222518563270569,0.0,33.21861267089844,31.0,39141.53515625,0.0,320.0684509277344,1.0,281.5562744140625,284.0590515136719,296.5144958496094,299.1229858398437,293.1499938964844,293.1499938964844,281.8500061035156,41848.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723174691200256,1.0,0.0,0.0,3.72756600379944,3.727592706680298,9.271371368413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.26123046875,0.0,1704.0869140625,1895.4371337890625,0.0,2221.445556640625,0.932329535484314,1.0,0.0,3.0,1.0,0.0
17824860,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9331844449043274,0.24537955224514,0.2202523648738861,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8523629903793335,0.1887041479349136,0.179178699851036,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9543467164039612,0.2606948912143707,0.1818143874406814,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8477461934089661,0.1854796409606933,0.1761831641197204,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7501846551895142,0.1272172033786773,0.5758570432662964,285.0026550292969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2926940917969,285.0089111328125,1.0,0.2885467112064361,1.0,1.0,0.0,1.0,-1.526797652244568,1.526795744895935,1.9231486021453748e-06,1.1796687841415403,0.9332522749900818,0.9332522749900818,0.0,38.42584609985352,34.0,37793.24609375,0.0,317.3746032714844,1.0,281.8433837890625,284.20281982421875,296.429931640625,298.9183654785156,293.1499938964844,293.1499938964844,281.54998779296875,32888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594402432441711,1.0,0.0,0.0,3.8726646900177,3.872691154479981,1.000721113086911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.77587890625,0.0,1810.28564453125,1895.4371337890625,0.0,2107.664794921875,0.9581925272941588,1.0,0.0,3.0,1.0,0.0
17824920,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9331844449043274,0.24537955224514,0.2202523648738861,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8523629903793335,0.1887041479349136,0.179178699851036,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9543467164039612,0.2606948912143707,0.1818143874406814,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8477461934089661,0.1854796409606933,0.1761831641197204,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7501846551895142,0.1272172033786773,0.5758570432662964,285.0026550292969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2926940917969,285.0089111328125,1.0,0.2885467112064361,1.0,1.0,0.0,1.0,-1.526797652244568,1.526795744895935,1.9231486021453748e-06,1.1796687841415403,0.9332522749900818,0.9332522749900818,0.0,38.42584609985352,34.0,37793.24609375,0.0,317.3746032714844,1.0,281.8433837890625,284.20281982421875,296.429931640625,298.9183654785156,293.1499938964844,293.1499938964844,281.54998779296875,32888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594402432441711,1.0,0.0,0.0,3.8726646900177,3.872691154479981,1.000721113086911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.77587890625,0.0,1810.28564453125,1895.4371337890625,0.0,2107.664794921875,0.9581925272941588,1.0,0.0,3.0,1.0,0.0
17824980,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.99227637052536,0.2447285056114196,0.2204859554767608,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9079868793487548,0.1894313395023346,0.179750457406044,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.995015025138855,0.2626388370990753,0.1733561307191848,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9024199843406676,0.1861288249492645,0.1766508370637893,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7968526482582092,0.1269657909870147,0.5737592577934265,284.8666687011719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2823791503906,284.8764038085937,1.0,0.2906826138496399,1.0,1.0,0.0,1.0,-1.5901228189468384,1.5901206731796265,2.065241460513789e-06,1.2209627628326416,0.8176549077033997,0.8176549077033997,0.0,32.63617706298828,37.0,38980.1953125,0.0,317.409423828125,1.0,281.5564880371094,284.0672912597656,296.4965515136719,299.0911560058594,293.1499938964844,293.1499938964844,281.8500061035156,41982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708467245101929,1.0,0.0,0.0,3.698866367340088,3.698892831802368,9.129154818765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.875,0.0,1671.4891357421875,1895.4371337890625,0.0,2208.36083984375,0.9262948632240297,1.0,0.0,3.0,1.0,0.0
17825040,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.99227637052536,0.2447285056114196,0.2204859554767608,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9079868793487548,0.1894313395023346,0.179750457406044,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.995015025138855,0.2626388370990753,0.1733561307191848,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9024199843406676,0.1861288249492645,0.1766508370637893,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7968526482582092,0.1269657909870147,0.5737592577934265,284.8666687011719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2823791503906,284.8764038085937,1.0,0.2906826138496399,1.0,1.0,0.0,1.0,-1.5901228189468384,1.5901206731796265,2.065241460513789e-06,1.2209627628326416,0.8176549077033997,0.8176549077033997,0.0,32.63617706298828,37.0,38980.1953125,0.0,317.409423828125,1.0,281.5564880371094,284.0672912597656,296.4965515136719,299.0911560058594,293.1499938964844,293.1499938964844,281.8500061035156,41982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708467245101929,1.0,0.0,0.0,3.698866367340088,3.698892831802368,9.129154818765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.875,0.0,1671.4891357421875,1895.4371337890625,0.0,2208.36083984375,0.9262948632240297,1.0,0.0,3.0,1.0,0.0
17825100,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9906622171401978,0.2493094354867935,0.2087022960186004,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9260019063949584,0.1914592981338501,0.1802665591239929,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9906622171401978,0.2661481201648712,0.1623239368200302,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9196608662605286,0.1880638003349304,0.1771054565906524,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8095412254333496,0.1271733045578003,0.5724412202835083,285.074951171875,284.95001220703125,295.6864929199219,293.4589233398437,295.6858825683594,297.30230712890625,284.8367919921875,1.0,0.289792537689209,1.0,1.0,0.0,1.0,-1.5726722478866575,1.5726702213287354,2.0326881440269062e-06,1.216036677360535,0.9433183670043944,0.9433183670043944,0.0,31.088842391967773,37.0,37341.04296875,0.0,302.8181457519531,1.0,281.8016357421875,284.0631408691406,296.40093994140625,298.76824951171875,293.1499938964844,293.1499938964844,281.8500061035156,38091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607168555259705,1.0,0.0,0.0,3.6743648052215576,3.6743903160095215,9.008610959426732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.01171875,0.0,1613.861572265625,1895.4371337890625,0.0,2118.86328125,0.9200478196144104,1.0,0.0,3.0,1.0,0.0
17825160,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9896617531776428,0.2524281740188598,0.2060012519359588,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9331430196762084,0.1929993480443954,0.1821693181991577,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9896617531776428,0.2686338126659393,0.1602232754230499,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9266372323036194,0.1895176172256469,0.1789245307445526,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.812110185623169,0.1278013885021209,0.5726977586746216,284.9429931640625,284.95001220703125,295.6927185058594,293.4540710449219,295.69219970703125,297.3172607421875,284.8478698730469,1.0,0.2892535328865051,1.0,1.0,0.0,1.0,-1.5683451890945437,1.5683432817459106,1.9521323793014744e-06,1.1483062505722046,0.8582698106765747,0.8582698106765747,0.0,29.20464134216309,55.0,36250.140625,0.0,296.406005859375,1.0,281.84246826171875,284.0209655761719,296.3760681152344,298.7474365234375,293.1499938964844,293.1499938964844,282.1499938964844,35431.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511376738548279,1.0,0.0,0.0,3.728350877761841,3.7283763885498047,9.275275374420744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.87646484375,0.0,1655.9656982421875,1895.4371337890625,0.0,2035.3016357421875,0.9278882145881652,1.0,0.0,3.0,1.0,0.0
17825220,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7819453477859497,0.2539450228214264,0.2303584218025207,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7173793911933899,0.193314641714096,0.1855794191360473,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7999640107154846,0.2713787257671356,0.1914785504341125,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.713110625743866,0.189680129289627,0.1822125166654586,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.626574695110321,0.1312526911497116,0.590934157371521,284.9575500488281,284.95001220703125,295.7043151855469,293.4436340332031,295.7025756835937,297.3167724609375,284.8853759765625,1.0,0.2829453349113464,1.0,1.0,0.0,1.0,-1.0086477994918823,1.0086467266082764,1.0270264283462891e-06,0.8806921243667603,0.9312518835067748,0.9312518835067748,0.0,78.99586486816406,43.0,29626.798828125,0.0,318.8149719238281,1.0,282.1430053710937,283.9862060546875,296.37713623046875,298.6105041503906,293.1499938964844,293.1499938964844,281.8500061035156,30734.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347627878189087,1.0,0.0,0.0,3.9492850303649902,3.9493119716644287,1.0407112540633534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.68994140625,0.0,1890.1732177734373,1895.4371337890625,0.0,1895.1435546875,0.9736748933792114,1.0,0.0,3.0,1.0,0.0
17825280,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7819453477859497,0.2539450228214264,0.2303584218025207,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7173793911933899,0.193314641714096,0.1855794191360473,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7999640107154846,0.2713787257671356,0.1914785504341125,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.713110625743866,0.189680129289627,0.1822125166654586,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.626574695110321,0.1312526911497116,0.590934157371521,284.9575500488281,284.95001220703125,295.7043151855469,293.4436340332031,295.7025756835937,297.3167724609375,284.8853759765625,1.0,0.2829453349113464,1.0,1.0,0.0,1.0,-1.0086477994918823,1.0086467266082764,1.0270264283462891e-06,0.8806921243667603,0.9312518835067748,0.9312518835067748,0.0,78.99586486816406,43.0,29626.798828125,0.0,318.8149719238281,1.0,282.1430053710937,283.9862060546875,296.37713623046875,298.6105041503906,293.1499938964844,293.1499938964844,281.8500061035156,30734.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347627878189087,1.0,0.0,0.0,3.9492850303649902,3.9493119716644287,1.0407112540633534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.68994140625,0.0,1890.1732177734373,1895.4371337890625,0.0,1895.1435546875,0.9736748933792114,1.0,0.0,3.0,1.0,0.0
17825340,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9952372312545776,0.2573923766613006,0.2237648367881775,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9167155623435974,0.194893330335617,0.1849621683359146,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9952372312545776,0.2760045528411865,0.1740393191576004,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9101515412330629,0.1911853849887848,0.1814710348844528,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8034997582435608,0.1302480697631836,0.5896220803260803,284.9885559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.3290710449219,285.0260009765625,1.0,0.2963271737098694,1.0,1.0,0.0,1.0,-1.6249148845672607,1.6249127388000488,2.151156650143093e-06,1.2480088472366333,0.9613608717918396,0.9613608717918396,0.0,33.41426467895508,46.0,39076.30859375,0.0,337.09698486328125,1.0,281.8557434082031,284.2109375,296.4828491210937,298.9797058105469,293.1499938964844,293.1499938964844,281.54998779296875,35751.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473084926605225,1.0,0.0,0.0,3.953170299530029,3.953198194503784,1.042759890879097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.64794921875,0.0,1935.8466796875,1895.4371337890625,0.0,2002.2113037109373,0.9810936450958252,1.0,0.0,3.0,1.0,0.0
17825400,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9952372312545776,0.2573923766613006,0.2237648367881775,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9167155623435974,0.194893330335617,0.1849621683359146,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9952372312545776,0.2760045528411865,0.1740393191576004,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9101515412330629,0.1911853849887848,0.1814710348844528,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8034997582435608,0.1302480697631836,0.5896220803260803,284.9885559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.3290710449219,285.0260009765625,1.0,0.2963271737098694,1.0,1.0,0.0,1.0,-1.6249148845672607,1.6249127388000488,2.151156650143093e-06,1.2480088472366333,0.9613608717918396,0.9613608717918396,0.0,33.41426467895508,46.0,39076.30859375,0.0,337.09698486328125,1.0,281.8557434082031,284.2109375,296.4828491210937,298.9797058105469,293.1499938964844,293.1499938964844,281.54998779296875,35751.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473084926605225,1.0,0.0,0.0,3.953170299530029,3.953198194503784,1.042759890879097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.64794921875,0.0,1935.8466796875,1895.4371337890625,0.0,2002.2113037109373,0.9810936450958252,1.0,0.0,3.0,1.0,0.0
17825460,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9824457764625548,0.2526969313621521,0.2285019904375076,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8940356969833374,0.1943579316139221,0.1847435086965561,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9988005757331848,0.2732397317886352,0.189219519495964,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8881354331970215,0.1906040161848068,0.1812120378017425,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7813113331794739,0.1283793300390243,0.582132875919342,284.8536682128906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2796936035156,284.86187744140625,1.0,0.3013229370117187,1.0,1.0,0.0,1.0,-1.6390438079833984,1.6390416622161863,2.1867408577236347e-06,1.2590439319610596,0.8491671681404114,0.8491671681404114,0.0,35.979774475097656,49.0,40068.92578125,0.0,351.5478820800781,1.0,281.5552062988281,284.0183410644531,296.52947998046875,299.2001953125,293.1499938964844,293.1499938964844,281.8500061035156,41094.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775205135345459,1.0,0.0,0.0,3.877063989639282,3.877091884613037,1.0029959867097205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.513671875,0.0,1880.993408203125,1895.4371337890625,0.0,2247.198486328125,0.9647335410118104,1.0,0.0,3.0,1.0,0.0
17825520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9824457764625548,0.2526969313621521,0.2285019904375076,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8940356969833374,0.1943579316139221,0.1847435086965561,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9988005757331848,0.2732397317886352,0.189219519495964,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8881354331970215,0.1906040161848068,0.1812120378017425,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7813113331794739,0.1283793300390243,0.582132875919342,284.8536682128906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2796936035156,284.86187744140625,1.0,0.3013229370117187,1.0,1.0,0.0,1.0,-1.6390438079833984,1.6390416622161863,2.1867408577236347e-06,1.2590439319610596,0.8491671681404114,0.8491671681404114,0.0,35.979774475097656,49.0,40068.92578125,0.0,351.5478820800781,1.0,281.5552062988281,284.0183410644531,296.52947998046875,299.2001953125,293.1499938964844,293.1499938964844,281.8500061035156,41094.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775205135345459,1.0,0.0,0.0,3.877063989639282,3.877091884613037,1.0029959867097205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.513671875,0.0,1880.993408203125,1895.4371337890625,0.0,2247.198486328125,0.9647335410118104,1.0,0.0,3.0,1.0,0.0
17825580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9418327808380128,0.2520208060741424,0.2271291464567184,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8592965006828308,0.1946188807487487,0.1849289685487747,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9666801691055298,0.2707560062408447,0.1899383813142776,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8537920713424683,0.1907850950956344,0.1813297867774963,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7488564252853394,0.1271613091230392,0.5765663385391235,285.0413513183594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2516784667969,285.03668212890625,1.0,0.3054326772689819,1.0,1.0,0.0,1.0,-1.6318813562393188,1.631879210472107,2.168451828765683e-06,1.2532751560211182,0.998108208179474,0.998108208179474,0.0,40.55893325805664,52.0,39435.4921875,0.0,360.5632934570313,1.0,281.8446655273437,284.1880187988281,296.4062805175781,298.9804992675781,293.1499938964844,293.1499938964844,281.54998779296875,31867.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697197198867798,1.0,0.0,0.0,4.027931213378906,4.02795934677124,1.08257336250972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.44775390625,0.0,2002.853515625,1895.4371337890625,0.0,2198.349609375,0.993251621723175,1.0,0.0,3.0,1.0,0.0
17825640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9418327808380128,0.2520208060741424,0.2271291464567184,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8592965006828308,0.1946188807487487,0.1849289685487747,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9666801691055298,0.2707560062408447,0.1899383813142776,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8537920713424683,0.1907850950956344,0.1813297867774963,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7488564252853394,0.1271613091230392,0.5765663385391235,285.0413513183594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2516784667969,285.03668212890625,1.0,0.3054326772689819,1.0,1.0,0.0,1.0,-1.6318813562393188,1.631879210472107,2.168451828765683e-06,1.2532751560211182,0.998108208179474,0.998108208179474,0.0,40.55893325805664,52.0,39435.4921875,0.0,360.5632934570313,1.0,281.8446655273437,284.1880187988281,296.4062805175781,298.9804992675781,293.1499938964844,293.1499938964844,281.54998779296875,31867.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697197198867798,1.0,0.0,0.0,4.027931213378906,4.02795934677124,1.08257336250972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.44775390625,0.0,2002.853515625,1895.4371337890625,0.0,2198.349609375,0.993251621723175,1.0,0.0,3.0,1.0,0.0
17825700,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9270218014717102,0.2519694566726684,0.2272470146417617,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8481874465942383,0.194733664393425,0.1851996481418609,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.952268660068512,0.2703636288642883,0.1896654218435287,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8428375124931335,0.1908580213785171,0.1815599501132965,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7383766770362854,0.1266320943832397,0.5746968984603882,284.8736267089844,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2439270019531,284.8507995605469,1.0,0.3073449730873108,1.0,1.0,0.0,1.0,-1.6303361654281616,1.6303340196609497,2.1643975287588546e-06,1.2519266605377195,0.8936822414398193,0.8936822414398193,0.0,42.46733093261719,52.0,40155.74609375,0.0,364.9860229492188,1.0,281.58917236328125,283.9831848144531,296.4626159667969,299.17828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790895700454712,1.0,0.0,0.0,4.031638622283936,4.031667709350586,1.0845672022696815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.0478515625,0.0,2041.3966064453125,1895.4371337890625,0.0,2281.969970703125,0.994098663330078,1.0,0.0,3.0,1.0,0.0
