time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9127163290977478,0.2517538368701935,0.2271530032157898,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8376399874687195,0.1946949809789657,0.1852885335683822,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.937648355960846,0.2700065970420837,0.1894341707229614,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8324101567268372,0.1907786577939987,0.1816103905439376,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7284417748451233,0.1260309815406799,0.5724595189094543,284.8432922363281,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2355041503906,284.85137939453125,1.0,0.3091324269771576,1.0,1.0,0.0,1.0,-1.627427577972412,1.6274254322052002,2.156956270482624e-06,1.2495405673980713,0.8373393416404724,0.8373393416404724,0.0,44.43463516235352,55.0,39708.10546875,0.0,368.9039916992188,1.0,281.5552062988281,284.0093994140625,296.4349060058594,299.0868530273437,293.1499938964844,293.1499938964844,281.8500061035156,42183.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823205590248108,1.0,0.0,0.0,3.8553833961486816,3.855411291122437,9.918098839989398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.68994140625,0.0,1862.280517578125,1895.4371337890625,0.0,2311.0,0.9605904221534728,1.0,0.0,3.0,1.0,0.0
17825820,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8943803906440735,0.2527289390563965,0.227778211236,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.822762668132782,0.1952882260084152,0.1857831925153732,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9165316224098206,0.2706805169582367,0.1897133141756057,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8174974322319031,0.1912753134965896,0.1820181459188461,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7134811878204346,0.1253690719604492,0.5693323612213135,285.0395202636719,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2311706542969,285.0354309082031,1.0,0.3126133382320404,1.0,1.0,0.0,1.0,-1.6258374452590942,1.6258352994918823,2.1526664113480365e-06,1.248039722442627,0.9871017932891846,0.9871017932891846,0.0,47.77680587768555,58.0,39167.3671875,0.0,377.3136901855469,1.0,281.8444519042969,284.1880798339844,296.344482421875,298.889404296875,293.1499938964844,293.1499938964844,281.54998779296875,31941.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769128143787384,1.0,0.0,0.0,3.999318838119507,3.9993464946746826,1.0672479220374953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.22412109375,0.0,1965.356689453125,1895.4371337890625,0.0,2193.099853515625,0.9869032502174376,1.0,0.0,3.0,1.0,0.0
17825880,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8943803906440735,0.2527289390563965,0.227778211236,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.822762668132782,0.1952882260084152,0.1857831925153732,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9165316224098206,0.2706805169582367,0.1897133141756057,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8174974322319031,0.1912753134965896,0.1820181459188461,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7134811878204346,0.1253690719604492,0.5693323612213135,285.0395202636719,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2311706542969,285.0354309082031,1.0,0.3126133382320404,1.0,1.0,0.0,1.0,-1.6258374452590942,1.6258352994918823,2.1526664113480365e-06,1.248039722442627,0.9871017932891846,0.9871017932891846,0.0,47.77680587768555,58.0,39167.3671875,0.0,377.3136901855469,1.0,281.8444519042969,284.1880798339844,296.344482421875,298.889404296875,293.1499938964844,293.1499938964844,281.54998779296875,31941.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769128143787384,1.0,0.0,0.0,3.999318838119507,3.9993464946746826,1.0672479220374953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.22412109375,0.0,1965.356689453125,1895.4371337890625,0.0,2193.099853515625,0.9869032502174376,1.0,0.0,3.0,1.0,0.0
17825940,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8796895146369934,0.2530454695224762,0.2284538596868515,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8101648688316345,0.1955511569976806,0.1863186657428741,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9003375768661499,0.2709100246429443,0.1901369392871856,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8044928312301636,0.1914473474025726,0.1824652105569839,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6998095512390137,0.1245982944965362,0.5669136047363281,284.85235595703125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2235412597656,284.8601989746094,1.0,0.3160590827465057,1.0,1.0,0.0,1.0,-1.6254359483718872,1.6254338026046753,2.151487478840864e-06,1.2475777864456177,0.8352519869804382,0.8352519869804382,0.0,50.98881530761719,61.0,39522.7734375,0.0,385.9855041503906,1.0,281.5556945800781,284.0176696777344,296.4015197753906,299.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,42013.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802265286445618,1.0,0.0,0.0,3.826388359069824,3.826416254043579,9.769478310772683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.9375,0.0,1824.796875,1895.4371337890625,0.0,2292.174072265625,0.954153060913086,1.0,0.0,3.0,1.0,0.0
17826000,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8796895146369934,0.2530454695224762,0.2284538596868515,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8101648688316345,0.1955511569976806,0.1863186657428741,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9003375768661499,0.2709100246429443,0.1901369392871856,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8044928312301636,0.1914473474025726,0.1824652105569839,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6998095512390137,0.1245982944965362,0.5669136047363281,284.85235595703125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2235412597656,284.8601989746094,1.0,0.3160590827465057,1.0,1.0,0.0,1.0,-1.6254359483718872,1.6254338026046753,2.151487478840864e-06,1.2475777864456177,0.8352519869804382,0.8352519869804382,0.0,50.98881530761719,61.0,39522.7734375,0.0,385.9855041503906,1.0,281.5556945800781,284.0176696777344,296.4015197753906,299.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,42013.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802265286445618,1.0,0.0,0.0,3.826388359069824,3.826416254043579,9.769478310772683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.9375,0.0,1824.796875,1895.4371337890625,0.0,2292.174072265625,0.954153060913086,1.0,0.0,3.0,1.0,0.0
17826060,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8678708672523499,0.2542762458324432,0.2293532490730285,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.799019992351532,0.1962395757436752,0.1869117617607116,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8877224326133728,0.2718647122383117,0.1906897872686386,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7931906580924988,0.1920342594385147,0.1829661279916763,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6880223155021667,0.1241370886564254,0.5647949576377869,285.0445556640625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22283935546875,285.040283203125,1.0,0.3194272518157959,1.0,1.0,0.0,1.0,-1.6259453296661377,1.6259431838989258,2.152513161490788e-06,1.2477596998214722,0.9864748120307922,0.9864748120307922,0.0,54.03119659423828,64.0,39049.65625,0.0,394.6813354492188,1.0,281.8443603515625,284.19097900390625,296.3230285644531,298.8575439453125,293.1499938964844,293.1499938964844,281.54998779296875,31680.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675884366035461,1.0,0.0,0.0,3.982501268386841,3.9825286865234375,1.0582911045275978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.35595703125,0.0,1941.068115234375,1895.4371337890625,0.0,2179.45361328125,0.9829268455505372,1.0,0.0,3.0,1.0,0.0
17826120,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8678708672523499,0.2542762458324432,0.2293532490730285,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.799019992351532,0.1962395757436752,0.1869117617607116,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8877224326133728,0.2718647122383117,0.1906897872686386,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7931906580924988,0.1920342594385147,0.1829661279916763,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6880223155021667,0.1241370886564254,0.5647949576377869,285.0445556640625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22283935546875,285.040283203125,1.0,0.3194272518157959,1.0,1.0,0.0,1.0,-1.6259453296661377,1.6259431838989258,2.152513161490788e-06,1.2477596998214722,0.9864748120307922,0.9864748120307922,0.0,54.03119659423828,64.0,39049.65625,0.0,394.6813354492188,1.0,281.8443603515625,284.19097900390625,296.3230285644531,298.8575439453125,293.1499938964844,293.1499938964844,281.54998779296875,31680.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675884366035461,1.0,0.0,0.0,3.982501268386841,3.9825286865234375,1.0582911045275978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.35595703125,0.0,1941.068115234375,1895.4371337890625,0.0,2179.45361328125,0.9829268455505372,1.0,0.0,3.0,1.0,0.0
17826180,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.857147753238678,0.2547186613082886,0.2301621586084365,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7886669039726257,0.196533977985382,0.1874864250421524,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8761357069015503,0.2721369862556457,0.191171795129776,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7828108072280884,0.1922351568937301,0.1834494024515152,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6772387623786926,0.1234700307250022,0.5629105567932129,284.8529052734375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2169494628906,284.86138916015625,1.0,0.322809636592865,1.0,1.0,0.0,1.0,-1.6265064477920532,1.6265043020248413,2.153780314984033e-06,1.2480778694152832,0.8347395658493042,0.8347395658493042,0.0,57.12648391723633,67.0,39437.4765625,0.0,403.5557861328125,1.0,281.55517578125,284.0166015625,296.3842468261719,299.01031494140625,293.1499938964844,293.1499938964844,281.8500061035156,41870.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794976830482483,1.0,0.0,0.0,3.818031072616577,3.818058729171753,9.72684915723221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9033203125,0.0,1813.351806640625,1895.4371337890625,0.0,2285.63134765625,0.9522753953933716,1.0,0.0,3.0,1.0,0.0
17826240,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.857147753238678,0.2547186613082886,0.2301621586084365,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7886669039726257,0.196533977985382,0.1874864250421524,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8761357069015503,0.2721369862556457,0.191171795129776,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7828108072280884,0.1922351568937301,0.1834494024515152,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6772387623786926,0.1234700307250022,0.5629105567932129,284.8529052734375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2169494628906,284.86138916015625,1.0,0.322809636592865,1.0,1.0,0.0,1.0,-1.6265064477920532,1.6265043020248413,2.153780314984033e-06,1.2480778694152832,0.8347395658493042,0.8347395658493042,0.0,57.12648391723633,67.0,39437.4765625,0.0,403.5557861328125,1.0,281.55517578125,284.0166015625,296.3842468261719,299.01031494140625,293.1499938964844,293.1499938964844,281.8500061035156,41870.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794976830482483,1.0,0.0,0.0,3.818031072616577,3.818058729171753,9.72684915723221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9033203125,0.0,1813.351806640625,1895.4371337890625,0.0,2285.63134765625,0.9522753953933716,1.0,0.0,3.0,1.0,0.0
17826300,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8518614172935486,0.2552283704280853,0.2304468750953674,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7834891676902771,0.1967924386262893,0.1876759380102157,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8703893423080444,0.2724757790565491,0.1913130134344101,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7776366472244263,0.1924433261156082,0.1835941821336746,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6718780398368835,0.1231986731290817,0.561638593673706,285.0216064453125,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2156982421875,285.04022216796875,1.0,0.324444830417633,1.0,1.0,0.0,1.0,-1.625890016555786,1.6258878707885742,2.1521045709960163e-06,1.2474844455718994,0.939667582511902,0.939667582511902,0.0,58.72865676879883,67.0,38820.48828125,0.0,407.6512451171875,1.0,281.8055725097656,284.2045593261719,296.3010559082031,298.7840881347656,293.1499938964844,293.1499938964844,281.8500061035156,34639.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708075642585754,1.0,0.0,0.0,3.851569652557373,3.851596355438232,9.898486723614042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.05517578125,0.0,1797.932373046875,1895.4371337890625,0.0,2208.012939453125,0.9588027596473694,1.0,0.0,3.0,1.0,0.0
17826360,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8481217622756958,0.2560310959815979,0.2311357259750366,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7796239256858826,0.1972212642431259,0.1880807429552078,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8661450147628784,0.2730531990528106,0.1917035728693008,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7737675309181213,0.1928186565637588,0.1839494556188583,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6677212715148926,0.1230548098683357,0.561041533946991,285.0453491210937,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21728515625,285.0413818359375,1.0,0.3261285126209259,1.0,1.0,0.0,1.0,-1.6273800134658811,1.6273778676986694,2.155745733034564e-06,1.2485662698745728,0.987167239189148,0.987167239189148,0.0,60.13612747192383,55.0,38990.51171875,0.0,412.3744812011719,1.0,281.8441772460937,284.1889343261719,296.3056945800781,298.8358764648437,293.1499938964844,293.1499938964844,281.54998779296875,31598.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767236053943634,1.0,0.0,0.0,3.97926664352417,3.979294061660767,1.0565726142885978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.9072265625,0.0,1936.1558837890625,1895.4371337890625,0.0,2176.333740234375,0.9822454452514648,1.0,0.0,3.0,1.0,0.0
17826420,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.853313148021698,0.2565557360649109,0.2318451702594757,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7844134569168091,0.1975122392177581,0.1884737908840179,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8712348341941833,0.2732753157615661,0.1920190453529358,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7783687114715576,0.1930143386125564,0.1842493116855621,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6703592538833618,0.1224232017993927,0.5584761500358582,284.8543701171875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2121887207031,284.8617248535156,1.0,0.324117362499237,1.0,1.0,0.0,1.0,-1.626367211341858,1.626365065574646,2.1530870526476065e-06,1.247673273086548,0.8360092043876648,0.8360092043876648,0.0,58.79837417602539,43.0,39373.8203125,0.0,408.1072387695313,1.0,281.5557556152344,284.0126647949219,296.3671875,298.98944091796875,293.1499938964844,293.1499938964844,281.8500061035156,41695.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792007327079773,1.0,0.0,0.0,3.820340394973755,3.820367813110352,9.738619155541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.64697265625,0.0,1814.8238525390625,1895.4371337890625,0.0,2282.96728515625,0.95253324508667,1.0,0.0,3.0,1.0,0.0
17826480,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.853313148021698,0.2565557360649109,0.2318451702594757,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7844134569168091,0.1975122392177581,0.1884737908840179,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8712348341941833,0.2732753157615661,0.1920190453529358,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7783687114715576,0.1930143386125564,0.1842493116855621,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6703592538833618,0.1224232017993927,0.5584761500358582,284.8543701171875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2121887207031,284.8617248535156,1.0,0.324117362499237,1.0,1.0,0.0,1.0,-1.626367211341858,1.626365065574646,2.1530870526476065e-06,1.247673273086548,0.8360092043876648,0.8360092043876648,0.0,58.79837417602539,43.0,39373.8203125,0.0,408.1072387695313,1.0,281.5557556152344,284.0126647949219,296.3671875,298.98944091796875,293.1499938964844,293.1499938964844,281.8500061035156,41695.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792007327079773,1.0,0.0,0.0,3.820340394973755,3.820367813110352,9.738619155541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.64697265625,0.0,1814.8238525390625,1895.4371337890625,0.0,2282.96728515625,0.95253324508667,1.0,0.0,3.0,1.0,0.0
17826540,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8718915581703186,0.2580190300941467,0.232644185423851,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8016268014907837,0.1982342451810836,0.1887857466936111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8901556730270386,0.2741798758506775,0.1923101544380188,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7952852249145508,0.1936295479536056,0.1844647526741027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6838130354881287,0.1220728158950805,0.5554134249687195,285.04364013671875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,285.0392150878906,1.0,0.3186051845550537,1.0,1.0,0.0,1.0,-1.6246287822723389,1.624626636505127,2.1485050183400745e-06,1.2461202144622805,0.9853876233100892,0.9853876233100892,0.0,54.0234489440918,31.0,38877.87109375,0.0,393.9429931640625,1.0,281.8443298339844,284.183837890625,296.2902526855469,298.81402587890625,293.1499938964844,293.1499938964844,281.54998779296875,31630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667048573493958,1.0,0.0,0.0,3.977218389511109,3.977245807647705,1.0554851996857906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.84375,0.0,1933.7353515625,1895.4371337890625,0.0,2171.634033203125,0.981697678565979,1.0,0.0,3.0,1.0,0.0
17826600,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8718915581703186,0.2580190300941467,0.232644185423851,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8016268014907837,0.1982342451810836,0.1887857466936111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8901556730270386,0.2741798758506775,0.1923101544380188,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7952852249145508,0.1936295479536056,0.1844647526741027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6838130354881287,0.1220728158950805,0.5554134249687195,285.04364013671875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,285.0392150878906,1.0,0.3186051845550537,1.0,1.0,0.0,1.0,-1.6246287822723389,1.624626636505127,2.1485050183400745e-06,1.2461202144622805,0.9853876233100892,0.9853876233100892,0.0,54.0234489440918,31.0,38877.87109375,0.0,393.9429931640625,1.0,281.8443298339844,284.183837890625,296.2902526855469,298.81402587890625,293.1499938964844,293.1499938964844,281.54998779296875,31630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667048573493958,1.0,0.0,0.0,3.977218389511109,3.977245807647705,1.0554851996857906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.84375,0.0,1933.7353515625,1895.4371337890625,0.0,2171.634033203125,0.981697678565979,1.0,0.0,3.0,1.0,0.0
17826660,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9046918749809264,0.2588464021682739,0.2333884537220001,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8295060396194458,0.1985994279384613,0.1890261471271515,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9248757362365724,0.2744240462779999,0.1924794912338256,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8234274387359619,0.1938904225826263,0.1846050918102264,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7082762718200684,0.1215425729751586,0.5522425770759583,284.8510437011719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2104797363281,284.859619140625,1.0,0.3106853365898132,1.0,1.0,0.0,1.0,-1.6223795413970947,1.6223773956298828,2.1427586034405977e-06,1.24426007270813,0.8319421410560608,0.8319421410560608,0.0,47.15122604370117,25.0,39224.6953125,0.0,373.7421875,1.0,281.55523681640625,284.0097961425781,296.3551940917969,298.9676513671875,293.1499938964844,293.1499938964844,281.8500061035156,42030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778313398361206,1.0,0.0,0.0,3.807725667953491,3.807753324508667,9.67441224020149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.818359375,0.0,1801.9228515625,1895.4371337890625,0.0,2275.01025390625,0.9500925540924072,1.0,0.0,3.0,1.0,0.0
17826720,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9046918749809264,0.2588464021682739,0.2333884537220001,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8295060396194458,0.1985994279384613,0.1890261471271515,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9248757362365724,0.2744240462779999,0.1924794912338256,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8234274387359619,0.1938904225826263,0.1846050918102264,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7082762718200684,0.1215425729751586,0.5522425770759583,284.8510437011719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2104797363281,284.859619140625,1.0,0.3106853365898132,1.0,1.0,0.0,1.0,-1.6223795413970947,1.6223773956298828,2.1427586034405977e-06,1.24426007270813,0.8319421410560608,0.8319421410560608,0.0,47.15122604370117,25.0,39224.6953125,0.0,373.7421875,1.0,281.55523681640625,284.0097961425781,296.3551940917969,298.9676513671875,293.1499938964844,293.1499938964844,281.8500061035156,42030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778313398361206,1.0,0.0,0.0,3.807725667953491,3.807753324508667,9.67441224020149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.818359375,0.0,1801.9228515625,1895.4371337890625,0.0,2275.01025390625,0.9500925540924072,1.0,0.0,3.0,1.0,0.0
17826780,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.951880931854248,0.2606596648693084,0.2344278842210769,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8651057481765747,0.1994046121835708,0.1893385797739029,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9703087210655212,0.2753543257713318,0.1927302032709121,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8582080602645874,0.1945742815732956,0.1848082393407821,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7367905378341675,0.1212930157780647,0.5492772459983826,285.0438842773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21392822265625,285.0395202636719,1.0,0.3031471371650696,1.0,1.0,0.0,1.0,-1.620983004570007,1.6209808588027954,2.1390731035353383e-06,1.2429991960525513,0.9834617972373962,0.9834617972373962,0.0,40.43968963623047,28.0,38765.953125,0.0,354.48394775390625,1.0,281.8442687988281,284.1819152832031,296.2818603515625,298.79693603515625,293.1499938964844,293.1499938964844,281.54998779296875,31584.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654245495796204,1.0,0.0,0.0,3.968869686126709,3.9688971042633057,1.0510586889722615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96337890625,0.0,1922.4591064453125,1895.4371337890625,0.0,2160.31787109375,0.9797770380973816,1.0,0.0,3.0,1.0,0.0
17826840,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.951880931854248,0.2606596648693084,0.2344278842210769,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8651057481765747,0.1994046121835708,0.1893385797739029,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9703087210655212,0.2753543257713318,0.1927302032709121,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8582080602645874,0.1945742815732956,0.1848082393407821,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7367905378341675,0.1212930157780647,0.5492772459983826,285.0438842773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21392822265625,285.0395202636719,1.0,0.3031471371650696,1.0,1.0,0.0,1.0,-1.620983004570007,1.6209808588027954,2.1390731035353383e-06,1.2429991960525513,0.9834617972373962,0.9834617972373962,0.0,40.43968963623047,28.0,38765.953125,0.0,354.48394775390625,1.0,281.8442687988281,284.1819152832031,296.2818603515625,298.79693603515625,293.1499938964844,293.1499938964844,281.54998779296875,31584.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654245495796204,1.0,0.0,0.0,3.968869686126709,3.9688971042633057,1.0510586889722615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96337890625,0.0,1922.4591064453125,1895.4371337890625,0.0,2160.31787109375,0.9797770380973816,1.0,0.0,3.0,1.0,0.0
17826900,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9712315201759338,0.2613261044025421,0.2351485043764114,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8818796873092651,0.1997094452381134,0.1896438151597976,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9869678616523744,0.2756182551383972,0.1929828226566314,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8745761513710022,0.1948198974132537,0.1850554049015045,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7493492364883423,0.1211309060454368,0.5484107136726379,284.8808898925781,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2143249511719,284.8584289550781,1.0,0.3008157610893249,1.0,1.0,0.0,1.0,-1.621775507926941,1.621773362159729,2.1410257886600448e-06,1.2435953617095947,0.8837839961051941,0.8837839961051941,0.0,38.088680267333984,28.0,39549.49609375,0.0,348.40496826171875,1.0,281.5902404785156,283.9808959960937,296.3620300292969,299.02447509765625,293.1499938964844,293.1499938964844,281.54998779296875,35736.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738345265388489,1.0,0.0,0.0,3.976266384124756,3.97629451751709,1.0549799753789555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9453125,0.0,1965.9608154296875,1895.4371337890625,0.0,2234.96484375,0.981485903263092,1.0,0.0,3.0,1.0,0.0
17826960,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.982782244682312,0.2616744935512543,0.2354944348335266,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8933622241020203,0.1998202353715896,0.1897551715373993,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9965834617614746,0.275592029094696,0.192989706993103,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8858087658882141,0.1948740929365158,0.1851128041744232,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7578043341636658,0.1208356097340583,0.5470361113548279,284.85406494140625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2116394042969,284.8625793457031,1.0,0.2990915477275848,1.0,1.0,0.0,1.0,-1.6207529306411743,1.6207507848739624,2.1384335013863165e-06,1.2427632808685305,0.8327754139900208,0.8327754139900208,0.0,36.61757278442383,31.0,39176.03125,0.0,343.81964111328125,1.0,281.5555114746094,284.0094299316406,296.3526916503906,298.9594116210937,293.1499938964844,293.1499938964844,281.8500061035156,41842.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770305871963501,1.0,0.0,0.0,3.804234504699707,3.804261922836304,9.656679367253671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6474609375,0.0,1796.1842041015625,1895.4371337890625,0.0,2263.520751953125,0.9492120742797852,1.0,0.0,3.0,1.0,0.0
17827020,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.998068630695343,0.2635485827922821,0.2367478460073471,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9110121130943298,0.2006216347217559,0.1902642548084259,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9978606104850768,0.2771209478378296,0.1839771866798401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9027572870254515,0.1955445855855941,0.1855033338069915,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7703710794448853,0.1206030026078224,0.5450919270515442,285.04168701171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2167663574219,285.0380249023437,1.0,0.2971934676170349,1.0,1.0,0.0,1.0,-1.621963381767273,1.621961236000061,2.1395374005805934e-06,1.2420507669448853,0.9818260669708252,0.9818260669708252,0.0,34.70771789550781,34.0,38740.765625,0.0,336.7042236328125,1.0,281.843994140625,284.17828369140625,296.28472900390625,298.7943115234375,293.1499938964844,293.1499938964844,281.54998779296875,31606.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643008232116699,1.0,0.0,0.0,3.966150999069214,3.9661784172058105,1.0496191862330306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.17919921875,0.0,1919.0965576171875,1895.4371337890625,0.0,2150.400390625,0.9793031811714172,1.0,0.0,3.0,1.0,0.0
17827080,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.998068630695343,0.2635485827922821,0.2367478460073471,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9110121130943298,0.2006216347217559,0.1902642548084259,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9978606104850768,0.2771209478378296,0.1839771866798401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9027572870254515,0.1955445855855941,0.1855033338069915,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7703710794448853,0.1206030026078224,0.5450919270515442,285.04168701171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2167663574219,285.0380249023437,1.0,0.2971934676170349,1.0,1.0,0.0,1.0,-1.621963381767273,1.621961236000061,2.1395374005805934e-06,1.2420507669448853,0.9818260669708252,0.9818260669708252,0.0,34.70771789550781,34.0,38740.765625,0.0,336.7042236328125,1.0,281.843994140625,284.17828369140625,296.28472900390625,298.7943115234375,293.1499938964844,293.1499938964844,281.54998779296875,31606.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643008232116699,1.0,0.0,0.0,3.966150999069214,3.9661784172058105,1.0496191862330306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.17919921875,0.0,1919.0965576171875,1895.4371337890625,0.0,2150.400390625,0.9793031811714172,1.0,0.0,3.0,1.0,0.0
17827140,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9124248027801514,0.26756152510643,0.2399385273456573,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8316999673843384,0.2013326436281204,0.1914694756269455,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9296573400497437,0.2803996503353119,0.1958935856819152,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.824992835521698,0.1958943307399749,0.1865442544221878,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.704210638999939,0.1199933513998985,0.5456415414810181,284.8026123046875,284.95001220703125,295.95001220703125,293.3283996582031,295.94891357421875,297.233154296875,284.8215026855469,1.0,0.2931185662746429,1.0,1.0,0.0,1.0,-1.501429319381714,1.501427412033081,1.868686354100646e-06,1.1637136936187744,0.7869417667388916,0.7869417667388916,0.0,45.42694091796875,37.0,37324.5234375,0.0,335.8999328613281,1.0,281.5558776855469,283.9880676269531,296.3475646972656,298.905517578125,293.1499938964844,293.1499938964844,281.8500061035156,45848.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739795446395874,1.0,0.0,0.0,3.718663692474365,3.718691110610962,9.227139798895224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.15966796875,0.0,1724.0989990234375,1895.4371337890625,0.0,2236.258056640625,0.9308063983917236,1.0,0.0,3.0,1.0,0.0
17827200,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9124248027801514,0.26756152510643,0.2399385273456573,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8316999673843384,0.2013326436281204,0.1914694756269455,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9296573400497437,0.2803996503353119,0.1958935856819152,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.824992835521698,0.1958943307399749,0.1865442544221878,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.704210638999939,0.1199933513998985,0.5456415414810181,284.8026123046875,284.95001220703125,295.95001220703125,293.3283996582031,295.94891357421875,297.233154296875,284.8215026855469,1.0,0.2931185662746429,1.0,1.0,0.0,1.0,-1.501429319381714,1.501427412033081,1.868686354100646e-06,1.1637136936187744,0.7869417667388916,0.7869417667388916,0.0,45.42694091796875,37.0,37324.5234375,0.0,335.8999328613281,1.0,281.5558776855469,283.9880676269531,296.3475646972656,298.905517578125,293.1499938964844,293.1499938964844,281.8500061035156,45848.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739795446395874,1.0,0.0,0.0,3.718663692474365,3.718691110610962,9.227139798895224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.15966796875,0.0,1724.0989990234375,1895.4371337890625,0.0,2236.258056640625,0.9308063983917236,1.0,0.0,3.0,1.0,0.0
17827260,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9783633947372437,0.277275413274765,0.2477592080831527,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.882421612739563,0.2072041034698486,0.1955381780862808,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9893999099731444,0.287908524274826,0.2004251331090927,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8743471503257751,0.2016277462244033,0.1903162449598312,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7434161305427551,0.1224841699004173,0.5504665374755859,285.0657043457031,284.95001220703125,295.98065185546875,293.335205078125,295.9794921875,297.2982177734375,284.8889465332031,1.0,0.289637953042984,1.0,1.0,0.0,1.0,-1.528151035308838,1.528149127960205,1.9042921621803544e-06,1.1603190898895264,0.9445560574531556,0.9445560574531556,0.0,37.24478912353516,40.0,36099.96484375,0.0,326.61480712890625,1.0,281.842041015625,284.12255859375,296.1917419433594,298.450439453125,293.1499938964844,293.1499938964844,281.54998779296875,29706.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414421439170837,1.0,0.0,0.0,3.765279531478882,3.765304565429688,9.45992610468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.052734375,0.0,1655.264404296875,1895.4371337890625,0.0,1951.883056640625,0.9361772537231444,1.0,0.0,3.0,1.0,0.0
17827320,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9783633947372437,0.277275413274765,0.2477592080831527,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.882421612739563,0.2072041034698486,0.1955381780862808,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9893999099731444,0.287908524274826,0.2004251331090927,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8743471503257751,0.2016277462244033,0.1903162449598312,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7434161305427551,0.1224841699004173,0.5504665374755859,285.0657043457031,284.95001220703125,295.98065185546875,293.335205078125,295.9794921875,297.2982177734375,284.8889465332031,1.0,0.289637953042984,1.0,1.0,0.0,1.0,-1.528151035308838,1.528149127960205,1.9042921621803544e-06,1.1603190898895264,0.9445560574531556,0.9445560574531556,0.0,37.24478912353516,40.0,36099.96484375,0.0,326.61480712890625,1.0,281.842041015625,284.12255859375,296.1917419433594,298.450439453125,293.1499938964844,293.1499938964844,281.54998779296875,29706.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414421439170837,1.0,0.0,0.0,3.765279531478882,3.765304565429688,9.45992610468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.052734375,0.0,1655.264404296875,1895.4371337890625,0.0,1951.883056640625,0.9361772537231444,1.0,0.0,3.0,1.0,0.0
17827380,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.995115339756012,0.2802718877792358,0.2232803851366043,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9400594234466552,0.2072688937187194,0.1970359086990356,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.995115339756012,0.29142627120018,0.1736625134944915,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.92851585149765,0.2008709013462066,0.1908447444438934,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.787209689617157,0.1228260174393653,0.5545129776000977,284.9230651855469,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.3011474609375,284.9262084960937,1.0,0.2935683727264404,1.0,1.0,0.0,1.0,-1.6074705123901367,1.6074683666229248,2.1049675069662044e-06,1.2319762706756592,0.8444262742996216,0.8444262742996216,0.0,32.95466232299805,60.0,38871.65234375,0.0,327.0477294921875,1.0,281.5567626953125,284.0721740722656,296.389892578125,298.9225769042969,293.1499938964844,293.1499938964844,281.8500061035156,38180.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545023560523987,1.0,0.0,0.0,3.692496061325073,3.692521810531616,9.09773746116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.033203125,0.0,1635.31640625,1895.4371337890625,0.0,2064.5283203125,0.9227550625801086,1.0,0.0,3.0,1.0,0.0
17827440,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.995115339756012,0.2802718877792358,0.2232803851366043,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9400594234466552,0.2072688937187194,0.1970359086990356,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.995115339756012,0.29142627120018,0.1736625134944915,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.92851585149765,0.2008709013462066,0.1908447444438934,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.787209689617157,0.1228260174393653,0.5545129776000977,284.9230651855469,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.3011474609375,284.9262084960937,1.0,0.2935683727264404,1.0,1.0,0.0,1.0,-1.6074705123901367,1.6074683666229248,2.1049675069662044e-06,1.2319762706756592,0.8444262742996216,0.8444262742996216,0.0,32.95466232299805,60.0,38871.65234375,0.0,327.0477294921875,1.0,281.5567626953125,284.0721740722656,296.389892578125,298.9225769042969,293.1499938964844,293.1499938964844,281.8500061035156,38180.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545023560523987,1.0,0.0,0.0,3.692496061325073,3.692521810531616,9.09773746116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.033203125,0.0,1635.31640625,1895.4371337890625,0.0,2064.5283203125,0.9227550625801086,1.0,0.0,3.0,1.0,0.0
17827500,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9971718192100524,0.2810449302196502,0.2326080054044723,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9276731014251708,0.2072462439537048,0.1966975331306457,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9971718192100524,0.2922945618629455,0.1809173375368118,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.916697323322296,0.2010327577590942,0.1907493025064468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7789046168327332,0.123091772198677,0.5553446412086487,285.07049560546875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2987976074219,285.09161376953125,1.0,0.2984403967857361,1.0,1.0,0.0,1.0,-1.6278393268585205,1.6278371810913086,2.155700485673151e-06,1.2478954792022705,0.9534139037132264,0.9534139037132264,0.0,34.39399337768555,60.0,38685.98828125,0.0,341.30743408203125,1.0,281.80352783203125,284.2423095703125,296.3494567871094,298.7889404296875,293.1499938964844,293.1499938964844,281.8500061035156,32199.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526936531066895,1.0,0.0,0.0,3.772584915161133,3.7726104259490967,9.496670259068196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.12158203125,0.0,1683.1536865234375,1895.4371337890625,0.0,2048.800048828125,0.939147651195526,1.0,0.0,3.0,1.0,0.0
17827560,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990037083625792,0.2809465825557709,0.2451506704092025,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9123787879943848,0.2077853083610534,0.1970274597406387,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990037083625792,0.2923101782798767,0.1906727403402328,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9025530219078064,0.2016528844833374,0.1912025511264801,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7681244015693665,0.1235554739832878,0.5573374032974243,285.1174621582031,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.291748046875,285.1181335449219,1.0,0.3051389753818512,1.0,1.0,0.0,1.0,-1.6579347848892212,1.6579325199127195,2.2323056327877566e-06,1.2716245651245115,1.0,1.0,0.0,36.54918670654297,63.0,39456.125,0.0,363.0618286132813,1.0,281.8436584472656,284.2426452636719,296.3724975585937,298.8999328613281,293.1499938964844,293.1499938964844,281.54998779296875,29801.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555860280990601,1.0,0.0,0.0,3.930965900421143,3.930992603302002,1.0310787956768763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8916015625,0.0,1859.1451416015625,1895.4371337890625,0.0,2073.97021484375,0.969934344291687,1.0,0.0,3.0,1.0,0.0
