time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9694781303405762,0.2790393233299255,0.2516446113586426,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8733547925949097,0.2089049220085144,0.1983216404914856,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9809834957122804,0.2893124520778656,0.2032974809408188,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.864762008190155,0.2027919441461563,0.192555695772171,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.737786054611206,0.1241826117038726,0.56171715259552,284.9200439453125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2611999511719,284.9188232421875,1.0,0.3153358101844787,1.0,1.0,0.0,1.0,-1.687291145324707,1.687288761138916,2.309456476723426e-06,1.2954355478286743,0.9242697954177856,0.9242697954177856,0.0,42.6416015625,66.0,41005.0625,0.0,396.9290161132813,1.0,281.5549621582031,284.0115661621094,296.4551086425781,299.1661682128906,293.1499938964844,293.1499938964844,281.25,35271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803409099578857,1.0,0.0,0.0,3.991775989532471,3.9918041229248047,1.0632260227794177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.97314453125,0.0,1982.6455078125,1895.4371337890625,0.0,2293.201416015625,0.9866401553153992,1.0,0.0,3.0,1.0,0.0
17827680,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9694781303405762,0.2790393233299255,0.2516446113586426,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8733547925949097,0.2089049220085144,0.1983216404914856,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9809834957122804,0.2893124520778656,0.2032974809408188,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.864762008190155,0.2027919441461563,0.192555695772171,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.737786054611206,0.1241826117038726,0.56171715259552,284.9200439453125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2611999511719,284.9188232421875,1.0,0.3153358101844787,1.0,1.0,0.0,1.0,-1.687291145324707,1.687288761138916,2.309456476723426e-06,1.2954355478286743,0.9242697954177856,0.9242697954177856,0.0,42.6416015625,66.0,41005.0625,0.0,396.9290161132813,1.0,281.5549621582031,284.0115661621094,296.4551086425781,299.1661682128906,293.1499938964844,293.1499938964844,281.25,35271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803409099578857,1.0,0.0,0.0,3.991775989532471,3.9918041229248047,1.0632260227794177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.97314453125,0.0,1982.6455078125,1895.4371337890625,0.0,2293.201416015625,0.9866401553153992,1.0,0.0,3.0,1.0,0.0
17827740,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9265490174293518,0.2795100808143616,0.2517817318439483,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8403815627098083,0.21001997590065,0.1995743215084076,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9376108050346376,0.2877641320228576,0.2019091248512268,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8326330184936523,0.2038323730230331,0.1937567889690399,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7107277512550354,0.1246362030506134,0.5648763179779053,284.8475646972656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2490234375,284.8629455566406,1.0,0.323417991399765,1.0,1.0,0.0,1.0,-1.694597244262695,1.6945948600769043,2.3286195300897816e-06,1.3011226654052734,0.7977884411811829,0.7977884411811829,0.0,49.39202499389648,69.0,41211.1484375,0.0,420.0235900878906,1.0,281.2568054199219,283.9722900390625,296.4197998046875,299.1640014648437,293.1499938964844,293.1499938964844,281.54998779296875,45171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952644228935242,1.0,0.0,0.0,3.6152126789093018,3.615238666534424,8.720893447389244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.4296875,0.0,1599.8316650390625,1895.4371337890625,0.0,2428.210205078125,0.9125941395759584,1.0,0.0,3.0,1.0,0.0
17827800,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9265490174293518,0.2795100808143616,0.2517817318439483,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8403815627098083,0.21001997590065,0.1995743215084076,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9376108050346376,0.2877641320228576,0.2019091248512268,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8326330184936523,0.2038323730230331,0.1937567889690399,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7107277512550354,0.1246362030506134,0.5648763179779053,284.8475646972656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2490234375,284.8629455566406,1.0,0.323417991399765,1.0,1.0,0.0,1.0,-1.694597244262695,1.6945948600769043,2.3286195300897816e-06,1.3011226654052734,0.7977884411811829,0.7977884411811829,0.0,49.39202499389648,69.0,41211.1484375,0.0,420.0235900878906,1.0,281.2568054199219,283.9722900390625,296.4197998046875,299.1640014648437,293.1499938964844,293.1499938964844,281.54998779296875,45171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952644228935242,1.0,0.0,0.0,3.6152126789093018,3.615238666534424,8.720893447389244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.4296875,0.0,1599.8316650390625,1895.4371337890625,0.0,2428.210205078125,0.9125941395759584,1.0,0.0,3.0,1.0,0.0
17827860,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9047372937202454,0.2825273871421814,0.2541612088680267,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.824109673500061,0.212190642952919,0.2015426754951477,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9127126336097716,0.2890037596225738,0.2024882286787033,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.816417396068573,0.2058611512184143,0.1956054270267486,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.695080041885376,0.1258298307657241,0.5701577067375183,285.03399658203125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.25927734375,285.0307922363281,1.0,0.3304721117019653,1.0,1.0,0.0,1.0,-1.7090669870376587,1.7090646028518677,2.367051820328925e-06,1.312540054321289,0.943047046661377,0.943047046661377,0.0,54.38531494140625,72.0,41244.9453125,0.0,442.9461364746094,1.0,281.5430603027344,284.12078857421875,296.3423156738281,299.0,293.1499938964844,293.1499938964844,281.25,31418.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830875515937805,1.0,0.0,0.0,3.828003644943237,3.82802963256836,9.77772856458614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.85888671875,0.0,1743.6527099609375,1895.4371337890625,0.0,2317.905517578125,0.948022961616516,1.0,0.0,3.0,1.0,0.0
17827920,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9047372937202454,0.2825273871421814,0.2541612088680267,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.824109673500061,0.212190642952919,0.2015426754951477,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9127126336097716,0.2890037596225738,0.2024882286787033,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.816417396068573,0.2058611512184143,0.1956054270267486,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.695080041885376,0.1258298307657241,0.5701577067375183,285.03399658203125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.25927734375,285.0307922363281,1.0,0.3304721117019653,1.0,1.0,0.0,1.0,-1.7090669870376587,1.7090646028518677,2.367051820328925e-06,1.312540054321289,0.943047046661377,0.943047046661377,0.0,54.38531494140625,72.0,41244.9453125,0.0,442.9461364746094,1.0,281.5430603027344,284.12078857421875,296.3423156738281,299.0,293.1499938964844,293.1499938964844,281.25,31418.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830875515937805,1.0,0.0,0.0,3.828003644943237,3.82802963256836,9.77772856458614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.85888671875,0.0,1743.6527099609375,1895.4371337890625,0.0,2317.905517578125,0.948022961616516,1.0,0.0,3.0,1.0,0.0
17827980,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8914338946342468,0.2850895226001739,0.2567959129810333,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8130485415458679,0.2141657322645187,0.203674778342247,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8971556425094604,0.2901116013526916,0.2034858167171478,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8048955202102661,0.2076709121465683,0.1975865364074707,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6847052574157715,0.1270394325256347,0.5765426754951477,284.8871765136719,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2662658691406,284.8971862792969,1.0,0.3369830250740051,1.0,1.0,0.0,1.0,-1.7260351181030271,1.7260327339172363,2.412756202829769e-06,1.3260418176651,0.8257743716239929,0.8257743716239929,0.0,58.66286087036133,75.0,42010.9375,0.0,465.6583251953125,1.0,281.2562561035156,283.984619140625,296.4201354980469,299.1874084472656,293.1499938964844,293.1499938964844,281.54998779296875,40729.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953494191169739,1.0,0.0,0.0,3.6713180541992174,3.671344041824341,8.99367762485781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.09716796875,0.0,1630.2388916015625,1895.4371337890625,0.0,2428.984375,0.9200733304023744,1.0,0.0,3.0,1.0,0.0
17828040,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8914338946342468,0.2850895226001739,0.2567959129810333,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8130485415458679,0.2141657322645187,0.203674778342247,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8971556425094604,0.2901116013526916,0.2034858167171478,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8048955202102661,0.2076709121465683,0.1975865364074707,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6847052574157715,0.1270394325256347,0.5765426754951477,284.8871765136719,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2662658691406,284.8971862792969,1.0,0.3369830250740051,1.0,1.0,0.0,1.0,-1.7260351181030271,1.7260327339172363,2.412756202829769e-06,1.3260418176651,0.8257743716239929,0.8257743716239929,0.0,58.66286087036133,75.0,42010.9375,0.0,465.6583251953125,1.0,281.2562561035156,283.984619140625,296.4201354980469,299.1874084472656,293.1499938964844,293.1499938964844,281.54998779296875,40729.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953494191169739,1.0,0.0,0.0,3.6713180541992174,3.671344041824341,8.99367762485781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.09716796875,0.0,1630.2388916015625,1895.4371337890625,0.0,2428.984375,0.9200733304023744,1.0,0.0,3.0,1.0,0.0
17828100,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8861432075500488,0.28681680560112,0.2581427693367004,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8084198236465454,0.2153634428977966,0.2047313600778579,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8909872770309448,0.2910105884075165,0.20399771630764,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8000304102897644,0.208769291639328,0.1985564976930618,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6805819272994995,0.1277918815612793,0.5797956585884094,285.04736328125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2723693847656,285.0624084472656,1.0,0.3400567173957824,1.0,1.0,0.0,1.0,-1.7346032857894895,1.7346007823944092,2.4359806047868915e-06,1.3328129053115845,0.9360339641571044,0.9360339641571044,0.0,60.63546752929688,75.0,41708.35546875,0.0,476.7334289550781,1.0,281.5029602050781,284.1497497558594,296.35528564453125,298.9975280761719,293.1499938964844,293.1499938964844,281.54998779296875,32916.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883390784263611,1.0,0.0,0.0,3.753751516342163,3.753777027130127,9.402088494425698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.27392578125,0.0,1666.43603515625,1895.4371337890625,0.0,2365.324951171875,0.9355581998825072,1.0,0.0,3.0,1.0,0.0
17828160,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8828997015953064,0.2888226211071014,0.2599168121814728,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8053566813468933,0.2167493104934692,0.2060326486825943,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8868058323860168,0.2921685874462127,0.2047855108976364,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7968693375587463,0.2100471407175064,0.1997593492269516,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6780194640159607,0.1286919713020324,0.5838416814804077,285.0634460449219,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2808837890625,285.0599670410156,1.0,0.3431230187416076,1.0,1.0,0.0,1.0,-1.7455421686172483,1.745539665222168,2.4658361326146405e-06,1.341463327407837,0.985170841217041,0.985170841217041,0.0,62.32197570800781,78.0,42137.37890625,0.0,488.54779052734375,1.0,281.5435485839844,284.128662109375,296.3731994628906,299.078857421875,293.1499938964844,293.1499938964844,281.25,30334.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866576910018921,1.0,0.0,0.0,3.900624990463257,3.900651216506958,1.0152234608540311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.11083984375,0.0,1824.9681396484373,1895.4371337890625,0.0,2350.116455078125,0.9636820554733276,1.0,0.0,3.0,1.0,0.0
17828220,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8757838606834412,0.2917036414146423,0.2629076242446899,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7988551259040833,0.2189987599849701,0.2084315419197082,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8780662417411804,0.2935962975025177,0.2060594111680984,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.790252149105072,0.2120854705572128,0.2019585222005844,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6727913022041321,0.1302232891321182,0.5916857123374939,284.88348388671875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2884216308594,284.89080810546875,1.0,0.3490847647190094,1.0,1.0,0.0,1.0,-1.7656049728393557,1.765602469444275,2.5212837044819025e-06,1.3574168682098389,0.8574615120887756,0.8574615120887756,0.0,65.8268814086914,81.0,43155.45703125,0.0,511.8024597167969,1.0,281.2554016113281,283.9485778808594,296.45343017578125,299.290771484375,293.1499938964844,293.1499938964844,281.54998779296875,39161.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80190509557724,1.0,0.0,0.0,3.822112798690796,3.8221399784088135,9.747658396008774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.35986328125,0.0,1797.1583251953125,1895.4371337890625,0.0,2488.85595703125,0.951576828956604,1.0,0.0,3.0,1.0,0.0
17828280,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8757838606834412,0.2917036414146423,0.2629076242446899,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7988551259040833,0.2189987599849701,0.2084315419197082,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8780662417411804,0.2935962975025177,0.2060594111680984,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.790252149105072,0.2120854705572128,0.2019585222005844,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6727913022041321,0.1302232891321182,0.5916857123374939,284.88348388671875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2884216308594,284.89080810546875,1.0,0.3490847647190094,1.0,1.0,0.0,1.0,-1.7656049728393557,1.765602469444275,2.5212837044819025e-06,1.3574168682098389,0.8574615120887756,0.8574615120887756,0.0,65.8268814086914,81.0,43155.45703125,0.0,511.8024597167969,1.0,281.2554016113281,283.9485778808594,296.45343017578125,299.290771484375,293.1499938964844,293.1499938964844,281.54998779296875,39161.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80190509557724,1.0,0.0,0.0,3.822112798690796,3.8221399784088135,9.747658396008774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.35986328125,0.0,1797.1583251953125,1895.4371337890625,0.0,2488.85595703125,0.951576828956604,1.0,0.0,3.0,1.0,0.0
17828340,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8707442283630371,0.2956419289112091,0.2661723494529724,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7941127419471741,0.2218045592308044,0.2109684646129608,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.871355414390564,0.295818030834198,0.2074553966522216,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7853818535804749,0.2146492302417755,0.2042765170335769,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6691504120826721,0.1321273744106292,0.6000256538391113,285.0746459960937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016967773437,285.07305908203125,1.0,0.3548820316791534,1.0,1.0,0.0,1.0,-1.7870399951934814,1.787037372589111,2.5811998511926504e-06,1.3743456602096558,1.0,1.0,0.0,69.03425598144531,84.0,43177.90234375,0.0,535.550048828125,1.0,281.5442810058594,284.1177673339844,296.3995666503906,299.1708068847656,293.1499938964844,293.1499938964844,281.25,31255.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945554852485657,1.0,0.0,0.0,4.01201057434082,4.012038707733154,1.074032525139046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.30908203125,0.0,1976.5501708984373,1895.4371337890625,0.0,2421.755126953125,0.98902827501297,1.0,0.0,3.0,1.0,0.0
17828400,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8707442283630371,0.2956419289112091,0.2661723494529724,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7941127419471741,0.2218045592308044,0.2109684646129608,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.871355414390564,0.295818030834198,0.2074553966522216,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7853818535804749,0.2146492302417755,0.2042765170335769,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6691504120826721,0.1321273744106292,0.6000256538391113,285.0746459960937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016967773437,285.07305908203125,1.0,0.3548820316791534,1.0,1.0,0.0,1.0,-1.7870399951934814,1.787037372589111,2.5811998511926504e-06,1.3743456602096558,1.0,1.0,0.0,69.03425598144531,84.0,43177.90234375,0.0,535.550048828125,1.0,281.5442810058594,284.1177673339844,296.3995666503906,299.1708068847656,293.1499938964844,293.1499938964844,281.25,31255.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945554852485657,1.0,0.0,0.0,4.01201057434082,4.012038707733154,1.074032525139046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.30908203125,0.0,1976.5501708984373,1895.4371337890625,0.0,2421.755126953125,0.98902827501297,1.0,0.0,3.0,1.0,0.0
17828460,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8663183450698853,0.2987583875656128,0.2693730592727661,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7900826930999756,0.2242989987134933,0.2135894149541854,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8654133081436157,0.2974312901496887,0.2088563591241836,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7812222838401794,0.2169011831283569,0.206667348742485,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6662564277648926,0.1339089274406433,0.6089442372322083,284.8895568847656,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3056030273437,284.89385986328125,1.0,0.3606659471988678,1.0,1.0,0.0,1.0,-1.809295654296875,1.8092930316925049,2.644426558617852e-06,1.392012357711792,0.8953771591186523,0.8953771591186523,0.0,72.20630645751953,87.0,44398.671875,0.0,560.2639770507812,1.0,281.2556457519531,283.9206237792969,296.4754333496094,299.38739013671875,293.1499938964844,293.1499938964844,281.54998779296875,37885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100586533546448,1.0,0.0,0.0,3.977276802062988,3.977305173873901,1.0555161225056509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.05859375,0.0,1984.8092041015625,1895.4371337890625,0.0,2563.733154296875,0.9851521253585817,1.0,0.0,3.0,1.0,0.0
17828520,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8663183450698853,0.2987583875656128,0.2693730592727661,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7900826930999756,0.2242989987134933,0.2135894149541854,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8654133081436157,0.2974312901496887,0.2088563591241836,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7812222838401794,0.2169011831283569,0.206667348742485,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6662564277648926,0.1339089274406433,0.6089442372322083,284.8895568847656,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3056030273437,284.89385986328125,1.0,0.3606659471988678,1.0,1.0,0.0,1.0,-1.809295654296875,1.8092930316925049,2.644426558617852e-06,1.392012357711792,0.8953771591186523,0.8953771591186523,0.0,72.20630645751953,87.0,44398.671875,0.0,560.2639770507812,1.0,281.2556457519531,283.9206237792969,296.4754333496094,299.38739013671875,293.1499938964844,293.1499938964844,281.54998779296875,37885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100586533546448,1.0,0.0,0.0,3.977276802062988,3.977305173873901,1.0555161225056509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.05859375,0.0,1984.8092041015625,1895.4371337890625,0.0,2563.733154296875,0.9851521253585817,1.0,0.0,3.0,1.0,0.0
17828580,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.863107442855835,0.3029259741306305,0.2728030681610107,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7870805263519287,0.2273403406143188,0.2163226902484893,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8606122732162476,0.2997948825359344,0.2103308290243148,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7780705690383911,0.2196684926748275,0.2091524302959442,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.664262056350708,0.1360486000776291,0.6182612776756287,285.10614013671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31854248046875,285.11065673828125,1.0,0.3663826584815979,1.0,1.0,0.0,1.0,-1.832633256912232,1.832630515098572,2.7115413558931323e-06,1.4104127883911133,1.0,1.0,0.0,75.20184326171875,90.0,44150.7734375,0.0,585.7394409179688,1.0,281.5450744628906,284.1365966796875,296.4200134277344,299.25299072265625,293.1499938964844,293.1499938964844,281.25,32225.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028641939163208,1.0,0.0,0.0,4.065568923950195,4.065597057342529,1.1028994322259678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.29052734375,0.0,2056.737548828125,1895.4371337890625,0.0,2497.640625,1.0,1.0,0.0,3.0,1.0,0.0
17828640,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.863107442855835,0.3029259741306305,0.2728030681610107,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7870805263519287,0.2273403406143188,0.2163226902484893,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8606122732162476,0.2997948825359344,0.2103308290243148,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7780705690383911,0.2196684926748275,0.2091524302959442,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.664262056350708,0.1360486000776291,0.6182612776756287,285.10614013671875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31854248046875,285.11065673828125,1.0,0.3663826584815979,1.0,1.0,0.0,1.0,-1.832633256912232,1.832630515098572,2.7115413558931323e-06,1.4104127883911133,1.0,1.0,0.0,75.20184326171875,90.0,44150.7734375,0.0,585.7394409179688,1.0,281.5450744628906,284.1365966796875,296.4200134277344,299.25299072265625,293.1499938964844,293.1499938964844,281.25,32225.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028641939163208,1.0,0.0,0.0,4.065568923950195,4.065597057342529,1.1028994322259678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.29052734375,0.0,2056.737548828125,1895.4371337890625,0.0,2497.640625,1.0,1.0,0.0,3.0,1.0,0.0
17828700,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8623889684677124,0.3049037456512451,0.2747893035411834,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7863920331001282,0.2288762331008911,0.2178888916969299,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8590918183326721,0.3009407818317413,0.2112580835819244,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7772930860519409,0.2210642248392105,0.210585206747055,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6639974117279053,0.1371586322784423,0.6236119270324707,284.9867553710937,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3241271972656,284.9710693359375,1.0,0.3693145513534546,1.0,1.0,0.0,1.0,-1.846158742904663,1.846156001091004,2.7509415758686373e-06,1.4211111068725586,0.9988951086997986,0.9988951086997986,0.0,76.5615234375,90.0,45349.640625,0.0,599.58544921875,1.0,281.2890625,283.970458984375,296.4954528808594,299.4961853027344,293.1499938964844,293.1499938964844,281.25,32269.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122771978378296,1.0,0.0,0.0,4.064609527587891,4.064638137817383,1.102379087569716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.71826171875,0.0,2055.79296875,1895.4371337890625,0.0,2584.1796875,1.0,1.0,0.0,3.0,1.0,0.0
17828760,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8606830835342407,0.3065010905265808,0.2763896584510803,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7849195599555969,0.23021200299263,0.2192712575197219,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8566954731941223,0.3017588257789612,0.211952343583107,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7757461071014404,0.2222620248794555,0.2118375152349472,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6630804538726807,0.1381477862596511,0.6284962892532349,284.9414978027344,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3250427246094,284.9421081542969,1.0,0.3722054362297058,1.0,1.0,0.0,1.0,-1.8579447269439693,1.85794198513031,2.7855699045176152e-06,1.430449604988098,0.970203697681427,0.970203697681427,0.0,78.12662506103516,93.0,45607.7421875,0.0,612.9992065429688,1.0,281.2547912597656,283.9409484863281,296.4954528808594,299.47711181640625,293.1499938964844,293.1499938964844,280.95001220703125,33597.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175086379051208,1.0,0.0,0.0,4.058174133300781,4.058202743530273,1.0988909480147413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5107421875,0.0,2058.076171875,1895.4371337890625,0.0,2632.50390625,1.0,1.0,0.0,3.0,1.0,0.0
17828820,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8563390374183655,0.3094140589237213,0.2791422605514526,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7811503410339355,0.2326711118221283,0.2217483967542648,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.851018488407135,0.3030438125133514,0.2129850685596466,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7718405723571777,0.2244366854429245,0.2140503674745559,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.6605154275894165,0.1399763524532318,0.6373953819274902,284.8428039550781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.32373046875,284.8552551269531,1.0,0.3778317272663116,1.0,1.0,0.0,1.0,-1.8788093328475952,1.878806471824646,2.847460109478561e-06,1.4469566345214844,0.8369958996772766,0.8369958996772766,0.0,81.48886108398438,96.0,46374.30859375,0.0,639.0104370117188,1.0,280.95538330078125,283.8504943847656,296.4970703125,299.5433654785156,293.1499938964844,293.1499938964844,281.25,42704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295468688011169,1.0,0.0,0.0,3.816550493240357,3.8165783882141113,9.719307172417755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.1318359375,0.0,1818.048583984375,1895.4371337890625,0.0,2744.227783203125,0.9537975192070008,1.0,0.0,3.0,1.0,0.0
17828880,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8563390374183655,0.3094140589237213,0.2791422605514526,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7811503410339355,0.2326711118221283,0.2217483967542648,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.851018488407135,0.3030438125133514,0.2129850685596466,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7718405723571777,0.2244366854429245,0.2140503674745559,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.6605154275894165,0.1399763524532318,0.6373953819274902,284.8428039550781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.32373046875,284.8552551269531,1.0,0.3778317272663116,1.0,1.0,0.0,1.0,-1.8788093328475952,1.878806471824646,2.847460109478561e-06,1.4469566345214844,0.8369958996772766,0.8369958996772766,0.0,81.48886108398438,96.0,46374.30859375,0.0,639.0104370117188,1.0,280.95538330078125,283.8504943847656,296.4970703125,299.5433654785156,293.1499938964844,293.1499938964844,281.25,42704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295468688011169,1.0,0.0,0.0,3.816550493240357,3.8165783882141113,9.719307172417755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.1318359375,0.0,1818.048583984375,1895.4371337890625,0.0,2744.227783203125,0.9537975192070008,1.0,0.0,3.0,1.0,0.0
17828940,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.854936420917511,0.3139800727367401,0.2829003632068634,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7798258662223816,0.2360338568687439,0.2247443795204162,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8480189442634583,0.3056241869926452,0.2145718038082122,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7703151106834412,0.2274703085422516,0.216747298836708,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6599951386451721,0.1423789411783218,0.6477392911911011,285.04669189453125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3378601074219,285.0448608398437,1.0,0.3835063874721527,1.0,1.0,0.0,1.0,-1.9044790267944336,1.9044760465621948,2.924490900113597e-06,1.4671248197555542,0.9972012639045716,0.9972012639045716,0.0,84.282958984375,84.0,46523.51953125,0.0,667.37548828125,1.0,281.2445373535156,284.0238952636719,296.4434509277344,299.415283203125,293.1499938964844,293.1499938964844,280.95001220703125,31580.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196470141410828,1.0,0.0,0.0,4.003615379333496,4.003643035888672,1.0695422361095552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.65673828125,0.0,1968.0811767578125,1895.4371337890625,0.0,2652.29931640625,0.9875668883323668,1.0,0.0,3.0,1.0,0.0
17829000,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.854936420917511,0.3139800727367401,0.2829003632068634,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7798258662223816,0.2360338568687439,0.2247443795204162,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8480189442634583,0.3056241869926452,0.2145718038082122,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7703151106834412,0.2274703085422516,0.216747298836708,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6599951386451721,0.1423789411783218,0.6477392911911011,285.04669189453125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3378601074219,285.0448608398437,1.0,0.3835063874721527,1.0,1.0,0.0,1.0,-1.9044790267944336,1.9044760465621948,2.924490900113597e-06,1.4671248197555542,0.9972012639045716,0.9972012639045716,0.0,84.282958984375,84.0,46523.51953125,0.0,667.37548828125,1.0,281.2445373535156,284.0238952636719,296.4434509277344,299.415283203125,293.1499938964844,293.1499938964844,280.95001220703125,31580.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196470141410828,1.0,0.0,0.0,4.003615379333496,4.003643035888672,1.0695422361095552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.65673828125,0.0,1968.0811767578125,1895.4371337890625,0.0,2652.29931640625,0.9875668883323668,1.0,0.0,3.0,1.0,0.0
17829060,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8648643493652344,0.3176153004169464,0.2863666117191314,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7894284129142761,0.2390710711479187,0.2276612371206283,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.856229305267334,0.3075907826423645,0.2160543948411941,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7794548869132996,0.2301797270774841,0.2193537056446075,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6688125133514404,0.1446419656276703,0.6578112840652466,284.8878479003906,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3427429199219,284.8946838378906,1.0,0.3842131495475769,1.0,1.0,0.0,1.0,-1.9291541576385496,1.929151177406311,2.9998373065609485e-06,1.4866394996643066,0.8784276843070984,0.8784276843070984,0.0,82.20824432373047,72.0,47700.16796875,0.0,679.6371459960938,1.0,280.95489501953125,283.858154296875,296.52276611328125,299.6338195800781,293.1499938964844,293.1499938964844,281.25,38974.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332521915435791,1.0,0.0,0.0,3.920218944549561,3.920247077941896,1.0254486824123887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4677734375,0.0,1919.1754150390625,1895.4371337890625,0.0,2778.74072265625,0.9734981060028076,1.0,0.0,3.0,1.0,0.0
17829120,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8648643493652344,0.3176153004169464,0.2863666117191314,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7894284129142761,0.2390710711479187,0.2276612371206283,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.856229305267334,0.3075907826423645,0.2160543948411941,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7794548869132996,0.2301797270774841,0.2193537056446075,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6688125133514404,0.1446419656276703,0.6578112840652466,284.8878479003906,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3427429199219,284.8946838378906,1.0,0.3842131495475769,1.0,1.0,0.0,1.0,-1.9291541576385496,1.929151177406311,2.9998373065609485e-06,1.4866394996643066,0.8784276843070984,0.8784276843070984,0.0,82.20824432373047,72.0,47700.16796875,0.0,679.6371459960938,1.0,280.95489501953125,283.858154296875,296.52276611328125,299.6338195800781,293.1499938964844,293.1499938964844,281.25,38974.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332521915435791,1.0,0.0,0.0,3.920218944549561,3.920247077941896,1.0254486824123887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4677734375,0.0,1919.1754150390625,1895.4371337890625,0.0,2778.74072265625,0.9734981060028076,1.0,0.0,3.0,1.0,0.0
17829180,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8862729668617249,0.3223967552185058,0.2900187969207763,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.809251606464386,0.2427379041910171,0.2306266874074936,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8754618167877197,0.3104055523872375,0.2175835520029068,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7988067865371704,0.2334814220666885,0.2219862937927246,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6867648363113403,0.1473273783922195,0.6678655743598938,285.0856018066406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,285.0870056152344,1.0,0.3819273710250854,1.0,1.0,0.0,1.0,-1.954168081283569,1.954164981842041,3.0771104775340063e-06,1.506269931793213,1.0,1.0,0.0,76.37896728515625,60.0,47641.84765625,0.0,679.90478515625,1.0,281.2447814941406,284.04278564453125,296.4794921875,299.5229797363281,293.1499938964844,293.1499938964844,280.95001220703125,32227.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264580368995667,1.0,0.0,0.0,4.065854072570801,4.065882682800293,1.1030542736989446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.162109375,0.0,2057.141845703125,1895.4371337890625,0.0,2715.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17829240,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8862729668617249,0.3223967552185058,0.2900187969207763,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.809251606464386,0.2427379041910171,0.2306266874074936,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8754618167877197,0.3104055523872375,0.2175835520029068,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7988067865371704,0.2334814220666885,0.2219862937927246,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6867648363113403,0.1473273783922195,0.6678655743598938,285.0856018066406,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,285.0870056152344,1.0,0.3819273710250854,1.0,1.0,0.0,1.0,-1.954168081283569,1.954164981842041,3.0771104775340063e-06,1.506269931793213,1.0,1.0,0.0,76.37896728515625,60.0,47641.84765625,0.0,679.90478515625,1.0,281.2447814941406,284.04278564453125,296.4794921875,299.5229797363281,293.1499938964844,293.1499938964844,280.95001220703125,32227.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264580368995667,1.0,0.0,0.0,4.065854072570801,4.065882682800293,1.1030542736989446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.162109375,0.0,2057.141845703125,1895.4371337890625,0.0,2715.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17829300,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9017657041549684,0.3245809972286224,0.2920164763927459,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8224355578422546,0.2445402443408966,0.2322492748498916,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8898265361785889,0.3117101788520813,0.2184792906045913,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8124189972877502,0.2350996732711792,0.2234334945678711,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6995519399642944,0.1486851274967193,0.6733782887458801,284.9594421386719,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.36199951171875,284.9453125,1.0,0.380086749792099,1.0,1.0,0.0,1.0,-1.96795117855072,1.967948079109192,3.120225528618903e-06,1.5171290636062622,0.974800944328308,0.974800944328308,0.0,72.47340393066406,60.0,48854.703125,0.0,677.693115234375,1.0,280.9886474609375,283.8767395019531,296.5534973144531,299.7698059082031,293.1499938964844,293.1499938964844,280.95001220703125,32638.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357393741607666,1.0,0.0,0.0,4.062824726104736,4.0628533363342285,1.1014110441465164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1953125,0.0,2056.434326171875,1895.4371337890625,0.0,2801.935302734375,1.0,1.0,0.0,3.0,1.0,0.0
17829360,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9202831387519836,0.326409250497818,0.2935953736305237,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8368455767631531,0.2461508363485336,0.2336594015359878,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9061495065689088,0.3127124309539795,0.219125211238861,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8266873359680176,0.2365278899669647,0.2246721684932708,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7135677337646484,0.149924486875534,0.6783028841018677,284.9209289550781,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3631591796875,284.9220886230469,1.0,0.3778128623962402,1.0,1.0,0.0,1.0,-1.9797199964523315,1.9797168970108032,3.157321543767466e-06,1.5264124870300293,0.942752718925476,0.942752718925476,0.0,68.35421752929688,48.0,49110.390625,0.0,673.1162719726562,1.0,280.9546813964844,283.8524169921875,296.5530090332031,299.7491149902344,293.1499938964844,293.1499938964844,280.6499938964844,35225.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406993746757507,1.0,0.0,0.0,4.050235271453857,4.050264358520508,1.0945958592856186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.81005859375,0.0,2060.78759765625,1895.4371337890625,0.0,2848.25048828125,1.0,1.0,0.0,3.0,1.0,0.0
17829420,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9685493111610411,0.3299916386604309,0.2963879406452179,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8757979273796082,0.2492613196372985,0.2362122684717178,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9531559348106384,0.3145200312137604,0.2201102375984192,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8640228509902954,0.2392543256282806,0.2268726229667663,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7459532022476196,0.1523135006427765,0.6872501969337463,284.8659362792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3641662597656,284.876708984375,1.0,0.3722558617591858,1.0,1.0,0.0,1.0,-2.0007107257843018,2.0007073879241943,3.2240247946901945e-06,1.542926788330078,0.835895836353302,0.835895836353302,0.0,59.30970764160156,51.0,49788.37109375,0.0,658.9935302734375,1.0,280.6556396484375,283.8019104003906,296.55126953125,299.8037414550781,293.1499938964844,293.1499938964844,280.95001220703125,42502.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512561321258545,1.0,0.0,0.0,3.77448296546936,3.774510145187378,9.506227911515452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.865234375,0.0,1765.11865234375,1895.4371337890625,0.0,2947.037353515625,0.945195734500885,1.0,0.0,3.0,1.0,0.0
