time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9685493111610411,0.3299916386604309,0.2963879406452179,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8757979273796082,0.2492613196372985,0.2362122684717178,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9531559348106384,0.3145200312137604,0.2201102375984192,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8640228509902954,0.2392543256282806,0.2268726229667663,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7459532022476196,0.1523135006427765,0.6872501969337463,284.8659362792969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3641662597656,284.876708984375,1.0,0.3722558617591858,1.0,1.0,0.0,1.0,-2.0007107257843018,2.0007073879241943,3.2240247946901945e-06,1.542926788330078,0.835895836353302,0.835895836353302,0.0,59.30970764160156,51.0,49788.37109375,0.0,658.9935302734375,1.0,280.6556396484375,283.8019104003906,296.55126953125,299.8037414550781,293.1499938964844,293.1499938964844,280.95001220703125,42502.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512561321258545,1.0,0.0,0.0,3.77448296546936,3.774510145187378,9.506227911515452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.865234375,0.0,1765.11865234375,1895.4371337890625,0.0,2947.037353515625,0.945195734500885,1.0,0.0,3.0,1.0,0.0
17829540,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3354804217815399,0.2982990443706512,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9135918021202089,0.2533662319183349,0.2395808100700378,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9888160824775696,0.3176611661911011,0.2218663096427917,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9000604748725891,0.2428945004940033,0.2298219054937362,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7770341634750366,0.1553346067667007,0.6988024115562439,285.04693603515625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3809814453125,285.0445251464844,1.0,0.3711085319519043,1.0,1.0,0.0,1.0,-2.027508020401001,2.0275049209594727,3.3101762255682843e-06,1.563931941986084,0.9874809980392456,0.9874809980392456,0.0,53.69764709472656,54.0,50004.06640625,0.0,660.6497192382812,1.0,280.9443664550781,283.9541015625,296.5082397460937,299.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,31509.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842118501663208,1.0,0.0,0.0,3.974426507949829,3.974453926086426,1.054003860190278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4111328125,0.0,1929.1053466796875,1895.4371337890625,0.0,2861.5146484375,0.9809156060218812,1.0,0.0,3.0,1.0,0.0
17829600,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3354804217815399,0.2982990443706512,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9135918021202089,0.2533662319183349,0.2395808100700378,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9888160824775696,0.3176611661911011,0.2218663096427917,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9000604748725891,0.2428945004940033,0.2298219054937362,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7770341634750366,0.1553346067667007,0.6988024115562439,285.04693603515625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3809814453125,285.0445251464844,1.0,0.3711085319519043,1.0,1.0,0.0,1.0,-2.027508020401001,2.0275049209594727,3.3101762255682843e-06,1.563931941986084,0.9874809980392456,0.9874809980392456,0.0,53.69764709472656,54.0,50004.06640625,0.0,660.6497192382812,1.0,280.9443664550781,283.9541015625,296.5082397460937,299.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,31509.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842118501663208,1.0,0.0,0.0,3.974426507949829,3.974453926086426,1.054003860190278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4111328125,0.0,1929.1053466796875,1895.4371337890625,0.0,2861.5146484375,0.9809156060218812,1.0,0.0,3.0,1.0,0.0
17829660,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8988971710205078,0.345164954662323,0.3084776997566223,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8191201090812683,0.2583572566509247,0.2444507926702499,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8797622919082642,0.323168009519577,0.2253179252147674,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8078875541687012,0.2473185211420059,0.2342099249362945,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.6989226937294006,0.1575686186552047,0.7161329984664917,284.7993469238281,284.95001220703125,296.6822509765625,293.5426025390625,296.6809997558594,297.4211120605469,284.7271423339844,1.0,0.3643176853656769,1.0,1.0,0.0,1.0,-1.8048213720321653,1.804818868637085,2.605301233415957e-06,1.368355393409729,0.7957134246826172,0.7957134246826172,0.0,74.31636047363281,57.0,46381.87109375,0.0,647.9960327148438,1.0,280.65576171875,283.6275939941406,296.5707702636719,299.8229064941406,293.1499938964844,293.1499938964844,280.95001220703125,43471.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531569838523865,1.0,0.0,0.0,3.790721654891968,3.790749311447144,9.588200100552058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.49755859375,0.0,1792.349365234375,1895.4371337890625,0.0,2964.84814453125,0.9457671642303468,1.0,0.0,3.0,1.0,0.0
17829720,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8988971710205078,0.345164954662323,0.3084776997566223,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8191201090812683,0.2583572566509247,0.2444507926702499,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8797622919082642,0.323168009519577,0.2253179252147674,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8078875541687012,0.2473185211420059,0.2342099249362945,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.6989226937294006,0.1575686186552047,0.7161329984664917,284.7993469238281,284.95001220703125,296.6822509765625,293.5426025390625,296.6809997558594,297.4211120605469,284.7271423339844,1.0,0.3643176853656769,1.0,1.0,0.0,1.0,-1.8048213720321653,1.804818868637085,2.605301233415957e-06,1.368355393409729,0.7957134246826172,0.7957134246826172,0.0,74.31636047363281,57.0,46381.87109375,0.0,647.9960327148438,1.0,280.65576171875,283.6275939941406,296.5707702636719,299.8229064941406,293.1499938964844,293.1499938964844,280.95001220703125,43471.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531569838523865,1.0,0.0,0.0,3.790721654891968,3.790749311447144,9.588200100552058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.49755859375,0.0,1792.349365234375,1895.4371337890625,0.0,2964.84814453125,0.9457671642303468,1.0,0.0,3.0,1.0,0.0
17829780,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9990000128746032,0.3562909364700317,0.2834855318069458,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9459317326545716,0.2648988962173462,0.2491973042488098,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.9990000128746032,0.3314903676509857,0.22048881649971,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.929817259311676,0.2531617283821106,0.2382881492376327,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8006940484046936,0.1627487540245056,0.7248913049697876,285.5787048339844,284.95001220703125,296.7215881347656,293.5563049316406,296.7203674316406,297.4833068847656,284.7245788574219,1.0,0.3687512874603271,1.0,1.0,0.0,1.0,-1.9899263381958008,1.9899232387542725,3.09030133394117e-06,1.465983510017395,1.0,1.0,0.0,47.96955871582031,75.0,47228.734375,0.0,633.6841430664062,1.0,280.9433288574219,283.6768798828125,296.5078125,299.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,33888.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384097218513489,1.0,0.0,0.0,3.905736207962036,3.9057633876800537,1.0178858929066337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.63818359375,0.0,1859.865234375,1895.4371337890625,0.0,2826.86083984375,0.966949999332428,1.0,0.0,3.0,1.0,0.0
17829840,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9990000128746032,0.3562909364700317,0.2834855318069458,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9459317326545716,0.2648988962173462,0.2491973042488098,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.9990000128746032,0.3314903676509857,0.22048881649971,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.929817259311676,0.2531617283821106,0.2382881492376327,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8006940484046936,0.1627487540245056,0.7248913049697876,285.5787048339844,284.95001220703125,296.7215881347656,293.5563049316406,296.7203674316406,297.4833068847656,284.7245788574219,1.0,0.3687512874603271,1.0,1.0,0.0,1.0,-1.9899263381958008,1.9899232387542725,3.09030133394117e-06,1.465983510017395,1.0,1.0,0.0,47.96955871582031,75.0,47228.734375,0.0,633.6841430664062,1.0,280.9433288574219,283.6768798828125,296.5078125,299.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,33888.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384097218513489,1.0,0.0,0.0,3.905736207962036,3.9057633876800537,1.0178858929066337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.63818359375,0.0,1859.865234375,1895.4371337890625,0.0,2826.86083984375,0.966949999332428,1.0,0.0,3.0,1.0,0.0
17829900,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.3616839647293091,0.2698144912719726,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9662434458732604,0.2661043405532837,0.2517573535442352,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.3340193629264831,0.2098557204008102,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.951033055782318,0.2541772425174713,0.2406426668167114,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8186705112457275,0.1642748713493347,0.7379481196403503,284.9787292480469,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.5,284.9706726074219,1.0,0.3734343647956848,1.0,1.0,0.0,1.0,-2.0650618076324463,2.06505823135376,3.4299625895073405e-06,1.5914242267608645,0.9316786527633668,0.9316786527633668,0.0,49.835426330566406,75.0,51572.1640625,0.0,673.6585693359375,1.0,280.69305419921875,283.8520202636719,296.5804443359375,299.8821105957031,293.1499938964844,293.1499938964844,280.6499938964844,33978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425662517547607,1.0,0.0,0.0,3.920881748199463,3.920908927917481,1.0257954272674397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.54541015625,0.0,1879.8763427734373,1895.4371337890625,0.0,2865.70068359375,0.9717575311660768,1.0,0.0,3.0,1.0,0.0
17829960,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.3652883172035217,0.282483696937561,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.952543318271637,0.2673035264015198,0.2530383169651031,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.3354418277740478,0.2197095453739166,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9362642765045166,0.2551827430725097,0.2417112439870834,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8090366721153259,0.16553895175457,0.7446963787078857,284.9496459960937,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.5058898925781,284.9537048339844,1.0,0.379594087600708,1.0,1.0,0.0,1.0,-2.0904204845428467,2.09041690826416,3.516716105878004e-06,1.6128737926483154,0.9139871001243592,0.9139871001243592,0.0,52.65169143676758,95.0,52141.55859375,0.0,708.7427368164062,1.0,280.65576171875,283.8249206542969,296.6231994628906,299.9690856933594,293.1499938964844,293.1499938964844,280.3500061035156,35453.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501728773117065,1.0,0.0,0.0,3.928810358047485,3.928837776184082,1.0299481800757349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.53515625,0.0,1901.912109375,1895.4371337890625,0.0,2936.8896484375,0.9730578660964966,1.0,0.0,3.0,1.0,0.0
17830020,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.3672103881835937,0.2954357862472534,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9385793209075928,0.2687437236309051,0.2544203698635101,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.3355630040168762,0.2297833859920501,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9218156337738036,0.2563810050487518,0.2428804785013198,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7990885376930237,0.1668327152729034,0.7510351538658142,284.8567810058594,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4978942871094,284.8565368652344,1.0,0.3879266083240509,1.0,1.0,0.0,1.0,-2.1288375854492188,2.128834009170532,3.646091272457852e-06,1.6427078247070312,0.8382900357246399,0.8382900357246399,0.0,55.922664642333984,95.0,53550.68359375,0.0,753.32861328125,1.0,280.39013671875,283.7032165527344,296.6720275878906,300.187744140625,293.1499938964844,293.1499938964844,280.3500061035156,39751.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623338937759399,1.0,0.0,0.0,3.860817909240722,3.8608455657958975,9.946079444489442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.74560546875,0.0,1849.8717041015625,1895.4371337890625,0.0,3050.89599609375,0.9583368897438048,1.0,0.0,3.0,1.0,0.0
17830080,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.3674573004245758,0.3132497072219848,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9194948077201844,0.2702620327472687,0.2558540999889374,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9907336831092834,0.3347016274929046,0.234674260020256,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9035865068435668,0.2576481699943542,0.2440922111272812,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7853058576583862,0.1680535525083542,0.7569397687911987,284.932373046875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.47613525390625,284.940185546875,1.0,0.396791398525238,1.0,1.0,0.0,1.0,-2.166229486465454,2.166225910186768,3.774672450163053e-06,1.671887993812561,0.8691813945770264,0.8691813945770264,0.0,60.187870025634766,113.0,54192.90234375,0.0,802.2476806640625,1.0,280.3561706542969,283.7752685546875,296.6521911621094,300.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,38481.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676114082336426,1.0,0.0,0.0,3.7852845191955566,3.785311222076416,9.56071517066448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.3447265625,0.0,1747.005859375,1895.4371337890625,0.0,3100.40380859375,0.9449353218078612,1.0,0.0,3.0,1.0,0.0
17830140,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9600724577903748,0.3663996756076813,0.3300568163394928,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8648707866668701,0.2744102776050567,0.2600460350513458,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9289239048957824,0.3354952931404114,0.2350524216890335,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8512343764305115,0.2612045705318451,0.2477451115846634,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7420143485069275,0.1710333824157714,0.772331178188324,285.1006164550781,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4353332519531,285.09942626953125,1.0,0.4156580865383148,1.0,1.0,0.0,1.0,-2.213994026184082,2.2139902114868164,3.943195224564988e-06,1.709627389907837,1.0,1.0,0.0,75.19117736816406,131.0,54865.2578125,0.0,903.34033203125,1.0,280.6443786621094,283.9135131835937,296.61676025390625,300.1013488769531,293.1499938964844,293.1499938964844,280.3500061035156,31264.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669975996017456,1.0,0.0,0.0,4.013045310974121,4.013072967529297,1.0745864074124256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.1689453125,0.0,1978.0001220703125,1895.4371337890625,0.0,3094.6455078125,0.9892082810401917,1.0,0.0,3.0,1.0,0.0
17830200,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9600724577903748,0.3663996756076813,0.3300568163394928,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8648707866668701,0.2744102776050567,0.2600460350513458,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9289239048957824,0.3354952931404114,0.2350524216890335,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8512343764305115,0.2612045705318451,0.2477451115846634,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7420143485069275,0.1710333824157714,0.772331178188324,285.1006164550781,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4353332519531,285.09942626953125,1.0,0.4156580865383148,1.0,1.0,0.0,1.0,-2.213994026184082,2.2139902114868164,3.943195224564988e-06,1.709627389907837,1.0,1.0,0.0,75.19117736816406,131.0,54865.2578125,0.0,903.34033203125,1.0,280.6443786621094,283.9135131835937,296.61676025390625,300.1013488769531,293.1499938964844,293.1499938964844,280.3500061035156,31264.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669975996017456,1.0,0.0,0.0,4.013045310974121,4.013072967529297,1.0745864074124256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.1689453125,0.0,1978.0001220703125,1895.4371337890625,0.0,3094.6455078125,0.9892082810401917,1.0,0.0,3.0,1.0,0.0
17830260,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.90415620803833,0.3685316443443298,0.3321180939674377,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8246018290519714,0.2780618071556091,0.2643496990203857,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8772351741790771,0.3368082642555237,0.2365000396966934,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8117043972015381,0.2642699182033539,0.2514936029911041,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7084384560585022,0.1736098080873489,0.7876986265182495,284.9212341308594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4196472167969,284.9245300292969,1.0,0.4342952668666839,1.0,1.0,0.0,1.0,-2.247310161590576,2.2473058700561523,4.062275365868118e-06,1.7354880571365356,0.9290503263473512,0.9290503263473512,0.0,92.96039581298828,134.0,56597.55859375,0.0,1003.6686401367188,1.0,280.35467529296875,283.7098693847656,296.6733703613281,300.3339233398437,293.1499938964844,293.1499938964844,280.04998779296875,36109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830258846282959,1.0,0.0,0.0,4.029287338256836,4.029315948486328,1.0833024362000288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.599609375,0.0,2039.7093505859373,1895.4371337890625,0.0,3244.931396484375,0.9960309267044068,1.0,0.0,3.0,1.0,0.0
17830320,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.90415620803833,0.3685316443443298,0.3321180939674377,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8246018290519714,0.2780618071556091,0.2643496990203857,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8772351741790771,0.3368082642555237,0.2365000396966934,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8117043972015381,0.2642699182033539,0.2514936029911041,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7084384560585022,0.1736098080873489,0.7876986265182495,284.9212341308594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4196472167969,284.9245300292969,1.0,0.4342952668666839,1.0,1.0,0.0,1.0,-2.247310161590576,2.2473058700561523,4.062275365868118e-06,1.7354880571365356,0.9290503263473512,0.9290503263473512,0.0,92.96039581298828,134.0,56597.55859375,0.0,1003.6686401367188,1.0,280.35467529296875,283.7098693847656,296.6733703613281,300.3339233398437,293.1499938964844,293.1499938964844,280.04998779296875,36109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830258846282959,1.0,0.0,0.0,4.029287338256836,4.029315948486328,1.0833024362000288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.599609375,0.0,2039.7093505859373,1895.4371337890625,0.0,3244.931396484375,0.9960309267044068,1.0,0.0,3.0,1.0,0.0
17830380,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.878471314907074,0.3718358874320984,0.3352324366569519,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8036515712738037,0.2814860343933105,0.2680217027664184,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8520048260688782,0.3383336663246155,0.2378098517656326,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.789618194103241,0.2670882642269134,0.2546042203903198,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6893078088760376,0.1759722828865051,0.8005215525627136,284.8943176269531,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.41217041015625,284.90106201171875,1.0,0.4477229416370392,1.0,1.0,0.0,1.0,-2.2761752605438232,2.2761709690093994,4.167099632468307e-06,1.7579668760299685,0.8526971340179443,0.8526971340179443,0.0,106.0419464111328,137.0,57527.296875,0.0,1084.293701171875,1.0,280.0557861328125,283.6679382324219,296.6649780273437,300.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,40687.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931037187576294,1.0,0.0,0.0,3.802953004837036,3.8029801845550537,9.65017534326762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0107421875,0.0,1785.6077880859375,1895.4371337890625,0.0,3339.220947265625,0.9503040909767152,1.0,0.0,3.0,1.0,0.0
17830440,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.878471314907074,0.3718358874320984,0.3352324366569519,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8036515712738037,0.2814860343933105,0.2680217027664184,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8520048260688782,0.3383336663246155,0.2378098517656326,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.789618194103241,0.2670882642269134,0.2546042203903198,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6893078088760376,0.1759722828865051,0.8005215525627136,284.8943176269531,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.41217041015625,284.90106201171875,1.0,0.4477229416370392,1.0,1.0,0.0,1.0,-2.2761752605438232,2.2761709690093994,4.167099632468307e-06,1.7579668760299685,0.8526971340179443,0.8526971340179443,0.0,106.0419464111328,137.0,57527.296875,0.0,1084.293701171875,1.0,280.0557861328125,283.6679382324219,296.6649780273437,300.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,40687.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931037187576294,1.0,0.0,0.0,3.802953004837036,3.8029801845550537,9.65017534326762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0107421875,0.0,1785.6077880859375,1895.4371337890625,0.0,3339.220947265625,0.9503040909767152,1.0,0.0,3.0,1.0,0.0
17830500,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8717100620269775,0.3744062483310699,0.3373430669307709,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7976908087730408,0.2836233079433441,0.2700121700763702,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8451087474822998,0.3397516012191772,0.2387165129184723,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7835551500320435,0.2688961327075958,0.2562949657440185,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.684226393699646,0.1774303168058395,0.8072382211685181,285.046630859375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4161071777344,285.0547180175781,1.0,0.4533173739910126,1.0,1.0,0.0,1.0,-2.2922849655151367,2.292280673980713,4.226086730341194e-06,1.7704379558563232,0.959717571735382,0.959717571735382,0.0,110.82609558105467,137.0,57286.43359375,0.0,1120.309326171875,1.0,280.3060607910156,283.8216552734375,296.6114501953125,300.2032470703125,293.1499938964844,293.1499938964844,280.3500061035156,33287.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871451020240784,1.0,0.0,0.0,3.8868017196655273,3.8868284225463854,1.0080407264467794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.751953125,0.0,1831.154296875,1895.4371337890625,0.0,3283.4990234375,0.9651103615760804,1.0,0.0,3.0,1.0,0.0
17830560,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8678063750267029,0.3772076666355133,0.3399218022823334,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7942324876785278,0.2859451174736023,0.2722713053226471,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8408332467079163,0.3414056897163391,0.2399107813835144,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.779970109462738,0.2708811163902282,0.2582394182682037,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6813942193984985,0.1790398955345153,0.8148089051246643,285.0519714355469,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42254638671875,285.0504150390625,1.0,0.4584711194038391,1.0,1.0,0.0,1.0,-2.3109588623046875,2.310954570770264,4.295068265491864e-06,1.784925937652588,0.9983917474746704,0.9983917474746704,0.0,114.6520004272461,125.0,57906.36328125,0.0,1155.8712158203125,1.0,280.344482421875,283.8047790527344,296.63336181640625,300.3026123046875,293.1499938964844,293.1499938964844,280.04998779296875,31470.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864501714706421,1.0,0.0,0.0,4.00228214263916,4.002309799194336,1.068829988071229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9130859375,0.0,1965.41796875,1895.4371337890625,0.0,3276.994873046875,0.9872832298278807,1.0,0.0,3.0,1.0,0.0
17830620,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8710896968841553,0.3814508020877838,0.3440406620502472,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7979475855827332,0.2899417877197265,0.2762152850627899,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8426562547683716,0.3437843322753906,0.2417495548725128,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7831756472587585,0.2742254137992859,0.2615662217140198,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6851288676261902,0.1818822175264358,0.8280677199363708,284.91229248046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42303466796875,284.91705322265625,1.0,0.4627328515052795,1.0,1.0,0.0,1.0,-2.3427846431732178,2.342780113220215,4.414240265759872e-06,1.8097569942474363,0.8994596600532532,0.8994596600532532,0.0,115.76066589355467,113.0,59407.41015625,0.0,1196.075439453125,1.0,280.054931640625,283.6457824707031,296.7008056640625,300.533935546875,293.1499938964844,293.1499938964844,280.3500061035156,37609.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898801326751709,1.0,0.0,0.0,3.950859546661377,3.950887680053711,1.0415411679787212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.5390625,0.0,1947.8878173828125,1895.4371337890625,0.0,3392.408203125,0.9797609448432922,1.0,0.0,3.0,1.0,0.0
17830680,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8710896968841553,0.3814508020877838,0.3440406620502472,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7979475855827332,0.2899417877197265,0.2762152850627899,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8426562547683716,0.3437843322753906,0.2417495548725128,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7831756472587585,0.2742254137992859,0.2615662217140198,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6851288676261902,0.1818822175264358,0.8280677199363708,284.91229248046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42303466796875,284.91705322265625,1.0,0.4627328515052795,1.0,1.0,0.0,1.0,-2.3427846431732178,2.342780113220215,4.414240265759872e-06,1.8097569942474363,0.8994596600532532,0.8994596600532532,0.0,115.76066589355467,113.0,59407.41015625,0.0,1196.075439453125,1.0,280.054931640625,283.6457824707031,296.7008056640625,300.533935546875,293.1499938964844,293.1499938964844,280.3500061035156,37609.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898801326751709,1.0,0.0,0.0,3.950859546661377,3.950887680053711,1.0415411679787212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.5390625,0.0,1947.8878173828125,1895.4371337890625,0.0,3392.408203125,0.9797609448432922,1.0,0.0,3.0,1.0,0.0
17830740,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.885307788848877,0.3870460987091064,0.3484199643135071,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8113971948623657,0.2946802973747253,0.2802020013332367,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8543604016304016,0.3471365869045257,0.2436718046665191,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7960970401763916,0.2782555222511291,0.2649023532867431,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6976248025894165,0.185233861207962,0.841177761554718,285.1000061035156,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.43426513671875,285.104248046875,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.374894618988037,2.374890089035034,4.535843800113071e-06,1.8346092700958248,1.0,1.0,0.0,111.38550567626952,101.0,59356.296875,0.0,1215.3653564453125,1.0,280.3450622558594,283.8298645019531,296.6717834472656,300.4382629394531,293.1499938964844,293.1499938964844,280.04998779296875,32232.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941087126731873,1.0,0.0,0.0,4.065371513366699,4.065400123596191,1.102792339224834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.5439453125,0.0,2056.52490234375,1895.4371337890625,0.0,3348.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
17830800,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.885307788848877,0.3870460987091064,0.3484199643135071,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8113971948623657,0.2946802973747253,0.2802020013332367,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8543604016304016,0.3471365869045257,0.2436718046665191,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7960970401763916,0.2782555222511291,0.2649023532867431,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6976248025894165,0.185233861207962,0.841177761554718,285.1000061035156,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.43426513671875,285.104248046875,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.374894618988037,2.374890089035034,4.535843800113071e-06,1.8346092700958248,1.0,1.0,0.0,111.38550567626952,101.0,59356.296875,0.0,1215.3653564453125,1.0,280.3450622558594,283.8298645019531,296.6717834472656,300.4382629394531,293.1499938964844,293.1499938964844,280.04998779296875,32232.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941087126731873,1.0,0.0,0.0,4.065371513366699,4.065400123596191,1.102792339224834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.5439453125,0.0,2056.52490234375,1895.4371337890625,0.0,3348.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
17830860,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9070106148719788,0.3914959132671356,0.3525279760360718,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8300398588180542,0.2988134324550628,0.2840640544891357,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8732287287712097,0.3496821522712707,0.2454729527235031,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8151540160179138,0.2816841602325439,0.2680986225605011,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7155640721321106,0.188137948513031,0.8537564277648926,284.9588928222656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4351806640625,284.9598388671875,1.0,0.4617281556129455,1.0,1.0,0.0,1.0,-2.405593156814575,2.4055886268615723,4.654039003071375e-06,1.858542561531067,0.9843531250953674,0.9843531250953674,0.0,104.1919937133789,89.0,61123.91796875,0.0,1221.7982177734375,1.0,280.05523681640625,283.6527709960937,296.733642578125,300.6734313964844,293.1499938964844,293.1499938964844,279.75,33037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905950963497162,1.0,0.0,0.0,4.060893058776856,4.060921669006348,1.100364102057938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.6025390625,0.0,2057.12060546875,1895.4371337890625,0.0,3458.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
17830920,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9070106148719788,0.3914959132671356,0.3525279760360718,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8300398588180542,0.2988134324550628,0.2840640544891357,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8732287287712097,0.3496821522712707,0.2454729527235031,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8151540160179138,0.2816841602325439,0.2680986225605011,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7155640721321106,0.188137948513031,0.8537564277648926,284.9588928222656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4351806640625,284.9598388671875,1.0,0.4617281556129455,1.0,1.0,0.0,1.0,-2.405593156814575,2.4055886268615723,4.654039003071375e-06,1.858542561531067,0.9843531250953674,0.9843531250953674,0.0,104.1919937133789,89.0,61123.91796875,0.0,1221.7982177734375,1.0,280.05523681640625,283.6527709960937,296.733642578125,300.6734313964844,293.1499938964844,293.1499938964844,279.75,33037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905950963497162,1.0,0.0,0.0,4.060893058776856,4.060921669006348,1.100364102057938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.6025390625,0.0,2057.12060546875,1895.4371337890625,0.0,3458.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
17830980,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9348390698432922,0.3948415219783783,0.3552992939949035,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8515518307685852,0.3020153939723968,0.2868784964084625,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8957889676094055,0.3511714041233063,0.2463617324829101,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.835554301738739,0.2841677665710449,0.2702448666095733,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7338305115699768,0.1901731789112091,0.8619785308837891,284.8708801269531,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4252319335937,284.8775939941406,1.0,0.458224892616272,1.0,1.0,0.0,1.0,-2.4258337020874023,2.4258289337158203,4.73280579171842e-06,1.874307870864868,0.8728933334350586,0.8728933334350586,0.0,96.11173248291016,77.0,62136.67578125,0.0,1212.2574462890625,1.0,279.75537109375,283.5499572753906,296.74169921875,300.7620544433594,293.1499938964844,293.1499938964844,280.04998779296875,39856.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149591326713562,1.0,0.0,0.0,3.9085500240325928,3.908578157424927,1.0193530215474311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.62890625,0.0,1911.2506103515625,1895.4371337890625,0.0,3542.5673828125,0.972196638584137,1.0,0.0,3.0,1.0,0.0
17831040,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9348390698432922,0.3948415219783783,0.3552992939949035,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8515518307685852,0.3020153939723968,0.2868784964084625,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8957889676094055,0.3511714041233063,0.2463617324829101,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.835554301738739,0.2841677665710449,0.2702448666095733,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7338305115699768,0.1901731789112091,0.8619785308837891,284.8708801269531,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4252319335937,284.8775939941406,1.0,0.458224892616272,1.0,1.0,0.0,1.0,-2.4258337020874023,2.4258289337158203,4.73280579171842e-06,1.874307870864868,0.8728933334350586,0.8728933334350586,0.0,96.11173248291016,77.0,62136.67578125,0.0,1212.2574462890625,1.0,279.75537109375,283.5499572753906,296.74169921875,300.7620544433594,293.1499938964844,293.1499938964844,280.04998779296875,39856.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149591326713562,1.0,0.0,0.0,3.9085500240325928,3.908578157424927,1.0193530215474311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.62890625,0.0,1911.2506103515625,1895.4371337890625,0.0,3542.5673828125,0.972196638584137,1.0,0.0,3.0,1.0,0.0
17831100,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9527308344841005,0.3972243964672088,0.3568866848945617,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8658499717712402,0.3039110600948334,0.2882824838161468,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9109834432601928,0.3523543179035187,0.24685138463974,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.848800003528595,0.2856656312942505,0.2712913751602173,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7453776001930237,0.1913052499294281,0.8656339645385742,285.029541015625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4260559082031,285.0362243652344,1.0,0.4559958577156067,1.0,1.0,0.0,1.0,-2.435660123825073,2.435655355453491,4.771111889567692e-06,1.8818658590316768,0.9781208038330078,0.9781208038330078,0.0,91.42439270019533,77.0,61720.78125,0.0,1204.3775634765625,1.0,280.00811767578125,283.711669921875,296.6930236816406,300.5643005371094,293.1499938964844,293.1499938964844,280.04998779296875,33531.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089449048042296,1.0,0.0,0.0,3.976003646850586,3.9760313034057617,1.0548404816290713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.380859375,0.0,1947.640625,1895.4371337890625,0.0,3486.80908203125,0.9849759340286256,1.0,0.0,3.0,1.0,0.0
17831160,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9734869599342346,0.3998262882232666,0.358965665102005,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8845428824424744,0.3059635460376739,0.289953202009201,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9324660301208496,0.3537302017211914,0.247610718011856,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8662545680999756,0.2873050272464752,0.2725787758827209,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7605449557304382,0.1925319582223892,0.8699616193771362,285.03350830078125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.429443359375,285.0330505371094,1.0,0.4536643028259277,1.0,1.0,0.0,1.0,-2.447821617126465,2.447816848754883,4.818818524654489e-06,1.8912603855133057,1.0,1.0,0.0,86.16336059570312,65.0,62153.7890625,0.0,1196.7703857421875,1.0,280.04473876953125,283.7001953125,296.7157897949219,300.6573486328125,293.1499938964844,293.1499938964844,279.75,32207.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078924655914308,1.0,0.0,0.0,4.063639163970947,4.063667297363281,1.1018526038242271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.783203125,0.0,2053.95263671875,1895.4371337890625,0.0,3477.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
17831220,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9969635605812072,0.4022034108638763,0.3611733615398407,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9112990498542786,0.3080581724643707,0.2918417751789093,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9613696336746216,0.3548747897148132,0.2483928501605987,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8913929462432861,0.288914680480957,0.2740058898925781,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7824963927268982,0.1937493532896042,0.8747532367706299,284.88934326171875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4272766113281,284.8855285644531,1.0,0.4506619572639465,1.0,1.0,0.0,1.0,-2.4611589908599854,2.461154222488404,4.871575583820231e-06,1.9016450643539429,0.915923237800598,0.915923237800598,0.0,79.80171203613281,65.0,63434.42578125,0.0,1185.83349609375,1.0,279.7758483886719,283.5303039550781,296.7841491699219,300.90411376953125,293.1499938964844,293.1499938964844,279.75,35937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915907084941864,1.0,0.0,0.0,4.044165134429932,4.044193744659424,1.0913171308857272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.849609375,0.0,2058.435546875,1895.4371337890625,0.0,3551.339599609375,0.9984003901481628,1.0,0.0,3.0,1.0,0.0
17831280,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.4040614366531372,0.3533809185028076,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9248018860816956,0.3092828392982483,0.2929444909095764,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9729322791099548,0.355428010225296,0.248744711279869,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9029529690742492,0.2898139059543609,0.2748055160045624,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.79267418384552,0.1944125294685363,0.877488374710083,284.8922119140625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.42547607421875,284.8943176269531,1.0,0.4480296075344085,1.0,1.0,0.0,1.0,-2.457882642745972,2.4578778743743896,4.859433374804212e-06,1.899536728858948,0.9014407992362976,0.9014407992362976,0.0,77.06148529052734,68.0,63309.8203125,0.0,1170.4669189453125,1.0,279.754638671875,283.5390014648437,296.78057861328125,300.8708801269531,293.1499938964844,293.1499938964844,279.45001220703125,37730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176928997039796,1.0,0.0,0.0,3.996786117553711,3.9968149662017822,1.0658966402843362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0888671875,0.0,2009.435546875,1895.4371337890625,0.0,3567.85205078125,0.9896751642227172,1.0,0.0,3.0,1.0,0.0
