time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4125261902809143,0.3380842208862304,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9440328478813172,0.3122725188732147,0.2956089973449707,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9867542386054992,0.356755256652832,0.2495399862527847,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9202046990394592,0.2919609844684601,0.2766902148723602,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8067730665206909,0.1959604322910308,0.8838417530059814,284.89337158203125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4440612792969,284.8955383300781,1.0,0.4453215003013611,1.0,1.0,0.0,1.0,-2.4534831047058105,2.4534780979156494,4.841416739509441e-06,1.8957947492599487,0.8336179852485657,0.8336179852485657,0.0,73.76905822753906,71.0,63381.3671875,0.0,1151.60693359375,1.0,279.45635986328125,283.5296936035156,296.77947998046875,300.8824462890625,293.1499938964844,293.1499938964844,279.75,41028.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219123125076294,1.0,0.0,0.0,3.719593524932861,3.7196199893951416,9.231754916072532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9482421875,0.0,1688.44921875,1895.4371337890625,0.0,3606.796142578125,0.932218372821808,1.0,0.0,3.0,1.0,0.0
17831400,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4125261902809143,0.3380842208862304,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9440328478813172,0.3122725188732147,0.2956089973449707,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9867542386054992,0.356755256652832,0.2495399862527847,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9202046990394592,0.2919609844684601,0.2766902148723602,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8067730665206909,0.1959604322910308,0.8838417530059814,284.89337158203125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4440612792969,284.8955383300781,1.0,0.4453215003013611,1.0,1.0,0.0,1.0,-2.4534831047058105,2.4534780979156494,4.841416739509441e-06,1.8957947492599487,0.8336179852485657,0.8336179852485657,0.0,73.76905822753906,71.0,63381.3671875,0.0,1151.60693359375,1.0,279.45635986328125,283.5296936035156,296.77947998046875,300.8824462890625,293.1499938964844,293.1499938964844,279.75,41028.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219123125076294,1.0,0.0,0.0,3.719593524932861,3.7196199893951416,9.231754916072532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9482421875,0.0,1688.44921875,1895.4371337890625,0.0,3606.796142578125,0.932218372821808,1.0,0.0,3.0,1.0,0.0
17831460,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.423552930355072,0.3276435434818268,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9588503241539,0.3160743415355682,0.2989514172077179,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9963789582252502,0.3591379523277282,0.2509942650794983,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.934752345085144,0.2948459982872009,0.27918341755867,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8175640106201172,0.1980551034212112,0.8922756910324097,285.00787353515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4818725585937,285.0060119628906,1.0,0.444919615983963,1.0,1.0,0.0,1.0,-2.4598217010498047,2.459816694259644,4.866091785515891e-06,1.9005093574523928,0.9347313642501832,0.9347313642501832,0.0,71.90715789794922,91.0,63206.89453125,0.0,1151.1669921875,1.0,279.7435302734375,283.64093017578125,296.76690673828125,300.7776184082031,293.1499938964844,293.1499938964844,279.45001220703125,32699.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912578284740448,1.0,0.0,0.0,3.877908229827881,3.877934694290161,1.0034328852270846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.3095703125,0.0,1815.331298828125,1895.4371337890625,0.0,3520.515625,0.9598568677902222,1.0,0.0,3.0,1.0,0.0
17831520,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.423552930355072,0.3276435434818268,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9588503241539,0.3160743415355682,0.2989514172077179,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9963789582252502,0.3591379523277282,0.2509942650794983,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.934752345085144,0.2948459982872009,0.27918341755867,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8175640106201172,0.1980551034212112,0.8922756910324097,285.00787353515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4818725585937,285.0060119628906,1.0,0.444919615983963,1.0,1.0,0.0,1.0,-2.4598217010498047,2.459816694259644,4.866091785515891e-06,1.9005093574523928,0.9347313642501832,0.9347313642501832,0.0,71.90715789794922,91.0,63206.89453125,0.0,1151.1669921875,1.0,279.7435302734375,283.64093017578125,296.76690673828125,300.7776184082031,293.1499938964844,293.1499938964844,279.45001220703125,32699.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912578284740448,1.0,0.0,0.0,3.877908229827881,3.877934694290161,1.0034328852270846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.3095703125,0.0,1815.331298828125,1895.4371337890625,0.0,3520.515625,0.9598568677902222,1.0,0.0,3.0,1.0,0.0
17831580,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9990000128746032,0.4310770332813263,0.3398295044898987,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9500356316566468,0.3192905485630035,0.3022239506244659,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9883346557617188,0.3606941401958465,0.2522948682308197,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9246655106544496,0.2971560657024383,0.2816040217876434,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8105686902999878,0.1997936815023422,0.9010297656059264,284.9347229003906,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4933776855469,284.938232421875,1.0,0.4527704119682312,1.0,1.0,0.0,1.0,-2.493351697921753,2.493346691131592,4.998792064725421e-06,1.9260188341140747,0.8687495589256287,0.8687495589256287,0.0,75.40005493164062,111.0,64546.4140625,0.0,1205.421875,1.0,279.45623779296875,283.5458374023437,296.8356628417969,300.9845886230469,293.1499938964844,293.1499938964844,279.75,37652.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203009009361268,1.0,0.0,0.0,3.7721099853515625,3.7721364498138414,9.494278856436722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.310546875,0.0,1724.7496337890625,1895.4371337890625,0.0,3591.93505859375,0.9408430457115172,1.0,0.0,3.0,1.0,0.0
17831640,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9990000128746032,0.4310770332813263,0.3398295044898987,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9500356316566468,0.3192905485630035,0.3022239506244659,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9883346557617188,0.3606941401958465,0.2522948682308197,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9246655106544496,0.2971560657024383,0.2816040217876434,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8105686902999878,0.1997936815023422,0.9010297656059264,284.9347229003906,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4933776855469,284.938232421875,1.0,0.4527704119682312,1.0,1.0,0.0,1.0,-2.493351697921753,2.493346691131592,4.998792064725421e-06,1.9260188341140747,0.8687495589256287,0.8687495589256287,0.0,75.40005493164062,111.0,64546.4140625,0.0,1205.421875,1.0,279.45623779296875,283.5458374023437,296.8356628417969,300.9845886230469,293.1499938964844,293.1499938964844,279.75,37652.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203009009361268,1.0,0.0,0.0,3.7721099853515625,3.7721364498138414,9.494278856436722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.310546875,0.0,1724.7496337890625,1895.4371337890625,0.0,3591.93505859375,0.9408430457115172,1.0,0.0,3.0,1.0,0.0
17831700,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.43289515376091,0.3527781367301941,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9387229084968568,0.3211426138877868,0.3039228916168213,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9785659313201904,0.3617972731590271,0.2529943883419037,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9130234718322754,0.2985239326953888,0.2828611135482788,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8017377853393555,0.2007663398981094,0.9055075645446776,285.0729064941406,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.48760986328125,285.0788879394531,1.0,0.4589752554893493,1.0,1.0,0.0,1.0,-2.5186710357666016,2.5186657905578613,5.100547241454478e-06,1.9454549551010127,0.977371096611023,0.977371096611023,0.0,78.89307403564453,111.0,64566.0234375,0.0,1250.96240234375,1.0,279.70562744140625,283.68328857421875,296.8055114746094,300.83660888671875,293.1499938964844,293.1499938964844,279.75,31760.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157614707946776,1.0,0.0,0.0,3.8740718364715576,3.874098062515259,1.0014484814746538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.203125,0.0,1803.0765380859373,1895.4371337890625,0.0,3549.992431640625,0.9608559012413024,1.0,0.0,3.0,1.0,0.0
17831760,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.4333939850330353,0.3685238063335418,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9252553582191468,0.3231033980846405,0.3058823943138122,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9661938548088074,0.3630294799804687,0.2539352774620056,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9005407094955444,0.2999913394451141,0.2843590080738067,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7913645505905151,0.2017836570739746,0.9106925129890442,285.07568359375,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4748229980469,285.0757751464844,1.0,0.4664472937583923,1.0,1.0,0.0,1.0,-2.549095630645752,2.549090385437012,5.224311280471738e-06,1.9688661098480225,1.0,1.0,0.0,83.2767333984375,129.0,65486.46484375,0.0,1307.6302490234375,1.0,279.7440185546875,283.6649169921875,296.83740234375,300.9696655273437,293.1499938964844,293.1499938964844,279.45001220703125,30929.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916413187980652,1.0,0.0,0.0,3.992761850357056,3.992789506912232,1.0637513696565293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.9189453125,0.0,1948.4130859375,1895.4371337890625,0.0,3556.020751953125,0.9846250414848328,1.0,0.0,3.0,1.0,0.0
17831820,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.978124499320984,0.4302187860012054,0.3881406188011169,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8852553367614746,0.3260963857173919,0.3094697892665863,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9210506677627563,0.3643037676811218,0.2554409503936767,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8630692958831787,0.3020320236682892,0.2870439291000366,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7587947845458984,0.2030526250600814,0.91986346244812,284.9300842285156,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,297.4216003417969,284.93133544921875,1.0,0.4824243485927582,1.0,1.0,0.0,1.0,-2.5940287113189697,2.5940232276916504,5.410840913100401e-06,2.0039379596710205,0.9322638511657716,0.9322638511657716,0.0,97.2511215209961,147.0,67667.734375,0.0,1426.256103515625,1.0,279.4549255371094,283.4799499511719,296.90997314453125,301.26251220703125,293.1499938964844,293.1499938964844,279.1499938964844,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298290610313416,1.0,0.0,0.0,4.01793384552002,4.017962455749512,1.0772062069008823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.890625,0.0,2020.3214111328125,1895.4371337890625,0.0,3679.574462890625,0.9932420253753662,1.0,0.0,3.0,1.0,0.0
17831880,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.978124499320984,0.4302187860012054,0.3881406188011169,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8852553367614746,0.3260963857173919,0.3094697892665863,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9210506677627563,0.3643037676811218,0.2554409503936767,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8630692958831787,0.3020320236682892,0.2870439291000366,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7587947845458984,0.2030526250600814,0.91986346244812,284.9300842285156,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,297.4216003417969,284.93133544921875,1.0,0.4824243485927582,1.0,1.0,0.0,1.0,-2.5940287113189697,2.5940232276916504,5.410840913100401e-06,2.0039379596710205,0.9322638511657716,0.9322638511657716,0.0,97.2511215209961,147.0,67667.734375,0.0,1426.256103515625,1.0,279.4549255371094,283.4799499511719,296.90997314453125,301.26251220703125,293.1499938964844,293.1499938964844,279.1499938964844,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298290610313416,1.0,0.0,0.0,4.01793384552002,4.017962455749512,1.0772062069008823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.890625,0.0,2020.3214111328125,1895.4371337890625,0.0,3679.574462890625,0.9932420253753662,1.0,0.0,3.0,1.0,0.0
17831940,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9273844957351683,0.4306411445140838,0.3881432712078094,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8451918363571167,0.3285556137561798,0.3125295042991638,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8749673366546631,0.3649837970733642,0.2564541101455688,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8249086737632751,0.3035166561603546,0.2891984581947326,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7255837321281433,0.2037476003170013,0.9266641139984132,284.90289306640625,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.3934631347656,284.90594482421875,1.0,0.4974507689476013,1.0,1.0,0.0,1.0,-2.6087310314178467,2.608725547790528,5.472257271321723e-06,2.0152504444122314,0.8610554933547974,0.8610554933547974,0.0,116.11078643798828,150.0,68401.6875,0.0,1530.162109375,1.0,279.1558532714844,283.4309387207031,296.9115295410156,301.328369140625,293.1499938964844,293.1499938964844,279.45001220703125,39597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937655508518219,1.0,0.0,0.0,3.823484897613525,3.823512077331543,9.754656957738916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.1435546875,0.0,1802.2664794921875,1895.4371337890625,0.0,3751.105712890625,0.9538302421569824,1.0,0.0,3.0,1.0,0.0
17832000,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9273844957351683,0.4306411445140838,0.3881432712078094,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8451918363571167,0.3285556137561798,0.3125295042991638,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8749673366546631,0.3649837970733642,0.2564541101455688,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8249086737632751,0.3035166561603546,0.2891984581947326,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7255837321281433,0.2037476003170013,0.9266641139984132,284.90289306640625,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.3934631347656,284.90594482421875,1.0,0.4974507689476013,1.0,1.0,0.0,1.0,-2.6087310314178467,2.608725547790528,5.472257271321723e-06,2.0152504444122314,0.8610554933547974,0.8610554933547974,0.0,116.11078643798828,150.0,68401.6875,0.0,1530.162109375,1.0,279.1558532714844,283.4309387207031,296.9115295410156,301.328369140625,293.1499938964844,293.1499938964844,279.45001220703125,39597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937655508518219,1.0,0.0,0.0,3.823484897613525,3.823512077331543,9.754656957738916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.1435546875,0.0,1802.2664794921875,1895.4371337890625,0.0,3751.105712890625,0.9538302421569824,1.0,0.0,3.0,1.0,0.0
17832060,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9023479223251344,0.4335743486881256,0.3910812437534332,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8267876505851746,0.3314521908760071,0.3157664537429809,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.853272020816803,0.3662464916706085,0.2577154338359833,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.805867612361908,0.3053782284259796,0.2914653718471527,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7085154056549072,0.2046787738800048,0.93321692943573,284.8358459472656,284.95001220703125,297.6986389160156,293.9089050292969,297.59552001953125,297.3857116699219,284.8297424316406,1.0,0.507604718208313,0.7658166289329529,0.7658166289329529,0.4000000059604645,1.0,-2.628256797790528,1.745561122894287,0.8826956748962402,1.1507456302642822,0.8061807155609131,0.8061807155609131,0.0,128.72740173339844,153.0,61263.90625,0.0,1609.8924560546875,1.0,279.4438171386719,283.3202514648437,296.8577880859375,300.9477844238281,293.1499938964844,293.1499938964844,279.75,41784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259230494499208,1.0,0.0,0.0,3.7804689407348633,3.780496120452881,9.53640437728609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2373046875,0.0,1766.7994384765625,1895.4371337890625,0.0,3643.716064453125,0.940893530845642,1.0,0.0,3.0,1.0,0.0
17832120,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9023479223251344,0.4335743486881256,0.3910812437534332,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8267876505851746,0.3314521908760071,0.3157664537429809,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.853272020816803,0.3662464916706085,0.2577154338359833,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.805867612361908,0.3053782284259796,0.2914653718471527,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7085154056549072,0.2046787738800048,0.93321692943573,284.8358459472656,284.95001220703125,297.6986389160156,293.9089050292969,297.59552001953125,297.3857116699219,284.8297424316406,1.0,0.507604718208313,0.7658166289329529,0.7658166289329529,0.4000000059604645,1.0,-2.628256797790528,1.745561122894287,0.8826956748962402,1.1507456302642822,0.8061807155609131,0.8061807155609131,0.0,128.72740173339844,153.0,61263.90625,0.0,1609.8924560546875,1.0,279.4438171386719,283.3202514648437,296.8577880859375,300.9477844238281,293.1499938964844,293.1499938964844,279.75,41784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259230494499208,1.0,0.0,0.0,3.7804689407348633,3.780496120452881,9.53640437728609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2373046875,0.0,1766.7994384765625,1895.4371337890625,0.0,3643.716064453125,0.940893530845642,1.0,0.0,3.0,1.0,0.0
17832180,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8899142742156982,0.4364027976989746,0.3937727212905884,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8169001340866089,0.3341118395328522,0.31855109333992,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8413508534431458,0.3671837151050567,0.2585677206516266,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.794604480266571,0.306985855102539,0.2932731807231903,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6980711817741394,0.2054366767406463,0.9380608201026917,284.8768920898437,284.95001220703125,297.76776123046875,293.9322204589844,297.532958984375,297.3760681152344,284.8816833496094,1.0,0.5150820016860962,0.5316332578659058,0.5316332578659058,0.800000011920929,1.0,-2.6438443660736084,1.051537275314331,1.592307209968567,0.454119473695755,0.7823255062103271,0.7823255062103271,0.0,137.34217834472656,141.0,53490.18359375,0.0,1669.644775390625,1.0,279.7416687011719,283.37481689453125,296.7705993652344,300.2939147949219,293.1499938964844,293.1499938964844,280.04998779296875,43190.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900872468948364,1.0,0.0,0.0,3.5109519958496094,3.510977029800415,8.22513641196565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.533203125,0.0,1471.639892578125,1895.4371337890625,0.0,3311.023681640625,0.8860551714897156,1.0,0.0,3.0,1.0,0.0
17832240,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8899142742156982,0.4364027976989746,0.3937727212905884,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8169001340866089,0.3341118395328522,0.31855109333992,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8413508534431458,0.3671837151050567,0.2585677206516266,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.794604480266571,0.306985855102539,0.2932731807231903,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6980711817741394,0.2054366767406463,0.9380608201026917,284.8768920898437,284.95001220703125,297.76776123046875,293.9322204589844,297.532958984375,297.3760681152344,284.8816833496094,1.0,0.5150820016860962,0.5316332578659058,0.5316332578659058,0.800000011920929,1.0,-2.6438443660736084,1.051537275314331,1.592307209968567,0.454119473695755,0.7823255062103271,0.7823255062103271,0.0,137.34217834472656,141.0,53490.18359375,0.0,1669.644775390625,1.0,279.7416687011719,283.37481689453125,296.7705993652344,300.2939147949219,293.1499938964844,293.1499938964844,280.04998779296875,43190.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900872468948364,1.0,0.0,0.0,3.5109519958496094,3.510977029800415,8.22513641196565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.533203125,0.0,1471.639892578125,1895.4371337890625,0.0,3311.023681640625,0.8860551714897156,1.0,0.0,3.0,1.0,0.0
17832300,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8900932669639587,0.4382550418376922,0.3952419459819793,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8171987533569336,0.3356683850288391,0.3199213445186615,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8409573435783386,0.3679310381412506,0.2589963674545288,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7945486307144165,0.3079885244369507,0.2941346168518066,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6978431940078735,0.2059576958417892,0.9401435256004332,284.9661865234375,284.95001220703125,297.8024597167969,293.9437866210937,297.50762939453125,297.375244140625,284.9613037109375,1.0,0.5163529515266418,0.4145415723323822,0.4145415723323822,1.0,1.0,-2.651306390762329,0.8107830286026001,1.840523362159729,0.2118413746356964,0.8352924585342407,0.8352924585342407,0.0,138.1358642578125,141.0,51007.9921875,0.0,1684.7802734375,1.0,279.9949951171875,283.4515991210937,296.7463684082031,300.0180969238281,293.1499938964844,293.1499938964844,280.04998779296875,36324.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682430386543274,1.0,0.0,0.0,3.532357931137085,3.532381772994995,8.325737894665508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2138671875,0.0,1444.73779296875,1895.4371337890625,0.0,3106.3291015625,0.887606143951416,1.0,0.0,3.0,1.0,0.0
17832360,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.893316924571991,0.4400779902935028,0.3968638479709625,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8200193643569946,0.3372474312782287,0.3213657438755035,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.84319007396698,0.3686891198158264,0.259499728679657,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7971614003181458,0.309009313583374,0.2950553596019745,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7000266313552856,0.206508994102478,0.9423720836639404,284.9659729003906,284.95001220703125,297.8371887207031,293.955322265625,297.5193786621094,297.3746032714844,284.9725341796875,1.0,0.5166245102882385,0.4328956305980682,0.4328956305980682,1.0,1.0,-2.659383535385132,0.8345619440078735,1.824821710586548,0.2336769253015518,0.8347721099853516,0.8347721099853516,0.0,137.23324584960938,129.0,50611.609375,0.0,1692.228515625,1.0,280.0406188964844,283.4740600585937,296.7879943847656,300.0168151855469,293.1499938964844,293.1499938964844,280.3500061035156,36732.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527013659477234,1.0,0.0,0.0,3.5151805877685547,3.5152041912078857,8.244959985859168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.9013671875,0.0,1429.5880126953125,1895.4371337890625,0.0,2960.57861328125,0.8832508325576782,1.0,0.0,3.0,1.0,0.0
17832420,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9014340043067932,0.4431063830852508,0.3992059826850891,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8268965482711792,0.3397383689880371,0.323415607213974,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8495091795921326,0.3701313138008117,0.2602624297142029,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8039940595626831,0.3107083141803741,0.2963743209838867,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7059531211853027,0.2074974775314331,0.9456101059913636,285.087890625,284.95001220703125,297.8843994140625,293.9708557128906,297.5471496582031,297.3785400390625,285.0858459472656,1.0,0.5157960653305054,0.4578571319580078,0.4578571319580078,1.0,1.0,-2.6710500717163086,0.8919930458068848,1.7790570259094238,0.288288801908493,0.9586195349693298,0.9586195349693298,0.0,133.99050903320312,129.0,50940.640625,0.0,1694.1282958984375,1.0,280.3233642578125,283.5925598144531,296.8436584472656,300.0148010253906,293.1499938964844,293.1499938964844,280.3500061035156,29094.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355714082717896,1.0,0.0,0.0,3.726325035095215,3.726349353790283,9.265199309993476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9287109375,0.0,1605.199462890625,1895.4371337890625,0.0,2800.3681640625,0.9244036078453064,1.0,0.0,3.0,1.0,0.0
17832480,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9067330360412598,0.444456547498703,0.4004002511501312,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.831264078617096,0.3409056067466736,0.3244480490684509,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.853744387626648,0.3707910776138305,0.2606822252273559,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.808383584022522,0.3115025758743286,0.2970545589923858,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7098167538642883,0.2079742699861526,0.9473512172698976,285.0697326660156,284.95001220703125,297.9065856933594,293.97808837890625,297.56024169921875,297.3800354003906,285.06689453125,1.0,0.5150740742683411,0.4696037173271179,0.4696037173271179,1.0,1.0,-2.677140712738037,0.9179564118385316,1.7591842412948608,0.3128239810466766,0.9740211367607116,0.9740211367607116,0.0,131.82919311523438,117.0,51421.15234375,0.0,1692.9974365234375,1.0,280.3426818847656,283.571533203125,296.90118408203125,300.1331481933594,293.1499938964844,293.1499938964844,280.04998779296875,29238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340766429901123,1.0,0.0,0.0,3.811009645462036,3.811034917831421,9.691106015452533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.568359375,0.0,1706.02734375,1895.4371337890625,0.0,2786.4267578125,0.942475974559784,1.0,0.0,3.0,1.0,0.0
17832540,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9261034727096558,0.4471387267112732,0.4028885960578918,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8463908433914185,0.3436971008777618,0.3270049393177032,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8685284852981567,0.3717390894889831,0.2613441348075866,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8225932717323303,0.3131658136844635,0.2985439002513885,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7221777439117432,0.2088946253061294,0.9507848024368286,284.91851806640625,284.95001220703125,297.9756164550781,294.0003967285156,297.5934143066406,297.3711242675781,284.9210510253906,1.0,0.511498212814331,0.5063117742538452,0.5063117742538452,1.0,1.0,-2.6899237632751465,0.9904872179031372,1.6994365453720093,0.3823938369750976,0.8751834630966187,0.8751834630966187,0.0,124.26908111572266,105.0,53180.109375,0.0,1676.636474609375,1.0,280.0560913085937,283.4054870605469,297.04254150390625,300.4794921875,293.1499938964844,293.1499938964844,280.3500061035156,36624.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481515049934387,1.0,0.0,0.0,3.792909383773804,3.792935848236084,9.599269787941012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.34033203125,0.0,1741.7808837890625,1895.4371337890625,0.0,2917.96044921875,0.9438320994377136,1.0,0.0,3.0,1.0,0.0
17832600,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9261034727096558,0.4471387267112732,0.4028885960578918,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8463908433914185,0.3436971008777618,0.3270049393177032,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8685284852981567,0.3717390894889831,0.2613441348075866,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8225932717323303,0.3131658136844635,0.2985439002513885,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7221777439117432,0.2088946253061294,0.9507848024368286,284.91851806640625,284.95001220703125,297.9756164550781,294.0003967285156,297.5934143066406,297.3711242675781,284.9210510253906,1.0,0.511498212814331,0.5063117742538452,0.5063117742538452,1.0,1.0,-2.6899237632751465,0.9904872179031372,1.6994365453720093,0.3823938369750976,0.8751834630966187,0.8751834630966187,0.0,124.26908111572266,105.0,53180.109375,0.0,1676.636474609375,1.0,280.0560913085937,283.4054870605469,297.04254150390625,300.4794921875,293.1499938964844,293.1499938964844,280.3500061035156,36624.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481515049934387,1.0,0.0,0.0,3.792909383773804,3.792935848236084,9.599269787941012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.34033203125,0.0,1741.7808837890625,1895.4371337890625,0.0,2917.96044921875,0.9438320994377136,1.0,0.0,3.0,1.0,0.0
17832660,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9534042477607728,0.45102658867836,0.4056394696235657,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8680965304374695,0.3470687866210937,0.3295739293098449,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8900656700134277,0.373399943113327,0.2620173990726471,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8419169783592224,0.3153167068958282,0.2999886870384216,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7386038303375244,0.2101234346628189,0.9537891745567322,285.0338439941406,284.95001220703125,298.04400634765625,294.0221252441406,297.6192321777344,297.3729553222656,285.0312805175781,1.0,0.5066706538200378,0.5024620294570923,0.5024620294570923,1.0,1.0,-2.702465534210205,0.9914088845252992,1.7110565900802612,0.3803127110004425,0.993774116039276,0.993774116039276,0.0,114.6906967163086,93.0,52916.8984375,0.0,1650.7772216796875,1.0,280.3444519042969,283.51983642578125,297.0200500488281,300.3975830078125,293.1499938964844,293.1499938964844,280.04998779296875,31254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442304730415344,1.0,0.0,0.0,3.9872193336486816,3.9872467517852783,1.0607999456624384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.568359375,0.0,1943.783935546875,1895.4371337890625,0.0,2881.2646484375,0.983542501926422,1.0,0.0,3.0,1.0,0.0
17832720,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9534042477607728,0.45102658867836,0.4056394696235657,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8680965304374695,0.3470687866210937,0.3295739293098449,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8900656700134277,0.373399943113327,0.2620173990726471,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8419169783592224,0.3153167068958282,0.2999886870384216,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7386038303375244,0.2101234346628189,0.9537891745567322,285.0338439941406,284.95001220703125,298.04400634765625,294.0221252441406,297.6192321777344,297.3729553222656,285.0312805175781,1.0,0.5066706538200378,0.5024620294570923,0.5024620294570923,1.0,1.0,-2.702465534210205,0.9914088845252992,1.7110565900802612,0.3803127110004425,0.993774116039276,0.993774116039276,0.0,114.6906967163086,93.0,52916.8984375,0.0,1650.7772216796875,1.0,280.3444519042969,283.51983642578125,297.0200500488281,300.3975830078125,293.1499938964844,293.1499938964844,280.04998779296875,31254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442304730415344,1.0,0.0,0.0,3.9872193336486816,3.9872467517852783,1.0607999456624384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.568359375,0.0,1943.783935546875,1895.4371337890625,0.0,2881.2646484375,0.983542501926422,1.0,0.0,3.0,1.0,0.0
17832780,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9823516607284546,0.4535485804080963,0.4078558683395386,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8959466218948364,0.3497686088085174,0.3319162428379059,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9182406663894652,0.3741809725761413,0.2624593675136566,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8668477535247803,0.3168224096298218,0.3012016713619232,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7596980929374695,0.2109184116125106,0.9561015963554382,284.8856506347656,284.95001220703125,298.11138916015625,294.043212890625,297.6363830566406,297.3635559082031,284.8889465332031,1.0,0.5010927319526672,0.4986122548580169,0.4986122548580169,1.0,1.0,-2.712718963623047,0.9889962077140808,1.7237226963043213,0.3755508959293365,0.8723558783531189,0.8723558783531189,0.0,104.4828643798828,81.0,53790.33203125,0.0,1618.4525146484375,1.0,280.0551452636719,283.3581848144531,297.0821533203125,300.5863037109375,293.1499938964844,293.1499938964844,280.3500061035156,38920.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564097881317139,1.0,0.0,0.0,3.8887276649475098,3.8887553215026855,1.009039806376677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.72998046875,0.0,1878.476318359375,1895.4371337890625,0.0,2995.3388671875,0.9665313959121704,1.0,0.0,3.0,1.0,0.0
17832840,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9823516607284546,0.4535485804080963,0.4078558683395386,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8959466218948364,0.3497686088085174,0.3319162428379059,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9182406663894652,0.3741809725761413,0.2624593675136566,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8668477535247803,0.3168224096298218,0.3012016713619232,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7596980929374695,0.2109184116125106,0.9561015963554382,284.8856506347656,284.95001220703125,298.11138916015625,294.043212890625,297.6363830566406,297.3635559082031,284.8889465332031,1.0,0.5010927319526672,0.4986122548580169,0.4986122548580169,1.0,1.0,-2.712718963623047,0.9889962077140808,1.7237226963043213,0.3755508959293365,0.8723558783531189,0.8723558783531189,0.0,104.4828643798828,81.0,53790.33203125,0.0,1618.4525146484375,1.0,280.0551452636719,283.3581848144531,297.0821533203125,300.5863037109375,293.1499938964844,293.1499938964844,280.3500061035156,38920.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564097881317139,1.0,0.0,0.0,3.8887276649475098,3.8887553215026855,1.009039806376677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.72998046875,0.0,1878.476318359375,1895.4371337890625,0.0,2995.3388671875,0.9665313959121704,1.0,0.0,3.0,1.0,0.0
17832900,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9966745376586914,0.4553996324539184,0.4089448153972626,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.913563072681427,0.3513939678668976,0.3330300748348236,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9370097517967224,0.3749139308929443,0.2626264691352844,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.882585883140564,0.3178077340126037,0.301735371351242,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7730739116668701,0.2114548981189727,0.9569106101989746,285.0281677246094,284.95001220703125,298.1446228027344,294.0534362792969,297.6478881835937,297.3639221191406,285.03289794921875,1.0,0.4980513155460357,0.4966873824596405,0.4966873824596405,1.0,1.0,-2.7171740531921387,0.9874579906463624,1.7297159433364868,0.3729407787322998,0.9689629077911376,0.9689629077911376,0.0,99.10785675048828,81.0,53048.8671875,0.0,1599.981201171875,1.0,280.3075256347656,283.5121459960937,297.0259094238281,300.3770446777344,293.1499938964844,293.1499938964844,280.3500061035156,33444.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500493764877319,1.0,0.0,0.0,3.9481241703033447,3.948151588439941,1.0400995051895734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.26708984375,0.0,1910.61181640625,1895.4371337890625,0.0,2935.7333984375,0.978522777557373,1.0,0.0,3.0,1.0,0.0
17832960,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.4580414891242981,0.3947836458683014,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9326955676078796,0.3531796634197235,0.3344878554344177,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9550573825836182,0.3758392333984375,0.263101726770401,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8984629511833191,0.3189384341239929,0.3025809228420257,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7866644859313965,0.2121020704507827,0.958785891532898,285.019287109375,284.95001220703125,298.1774597167969,294.0634765625,297.6632385253906,297.36962890625,285.01666259765625,1.0,0.4946461915969848,0.4963106215000152,0.4963106215000152,1.0,1.0,-2.717198371887207,0.9866810441017152,1.7305172681808472,0.3715968728065491,0.9895258545875548,0.9895258545875548,0.0,94.30394744873048,84.0,53200.92578125,0.0,1571.124267578125,1.0,280.3446044921875,283.49444580078125,297.0430908203125,300.4445495605469,293.1499938964844,293.1499938964844,280.04998779296875,32366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480647206306458,1.0,0.0,0.0,4.039496898651123,4.039525032043457,1.0887991948038689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.734375,0.0,2022.5252685546875,1895.4371337890625,0.0,2917.14794921875,0.9961484670639038,1.0,0.0,3.0,1.0,0.0
17833020,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8581858277320862,0.4702532291412353,0.4224690496921539,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.7877747416496277,0.358748197555542,0.3417375683784485,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.8037350177764893,0.3808178603649139,0.2676064372062683,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7609561085700989,0.3226994276046753,0.3084173500537872,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.6649009585380554,0.2124617844820022,0.9768935441970824,284.658935546875,284.95001220703125,298.24188232421875,294.0828552246094,297.7124938964844,297.43115234375,284.670166015625,1.0,0.4671273231506347,0.4955570995807647,0.4955570995807647,1.0,1.0,-2.11801815032959,0.7199385166168213,1.3980796337127686,0.3705748915672302,0.6848618984222412,0.6848618984222412,0.0,165.06813049316406,72.0,45846.75390625,0.0,1491.036376953125,1.0,280.055908203125,283.1939392089844,297.078125,300.41290283203125,293.1499938964844,293.1499938964844,280.3500061035156,54245.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533154129981995,1.0,0.0,0.0,3.626006841659546,3.626034736633301,8.773048989496601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.59375,0.0,1679.4212646484375,1895.4371337890625,0.0,2966.333251953125,0.9092581272125244,1.0,0.0,3.0,1.0,0.0
17833080,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8581858277320862,0.4702532291412353,0.4224690496921539,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.7877747416496277,0.358748197555542,0.3417375683784485,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.8037350177764893,0.3808178603649139,0.2676064372062683,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7609561085700989,0.3226994276046753,0.3084173500537872,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.6649009585380554,0.2124617844820022,0.9768935441970824,284.658935546875,284.95001220703125,298.24188232421875,294.0828552246094,297.7124938964844,297.43115234375,284.670166015625,1.0,0.4671273231506347,0.4955570995807647,0.4955570995807647,1.0,1.0,-2.11801815032959,0.7199385166168213,1.3980796337127686,0.3705748915672302,0.6848618984222412,0.6848618984222412,0.0,165.06813049316406,72.0,45846.75390625,0.0,1491.036376953125,1.0,280.055908203125,283.1939392089844,297.078125,300.41290283203125,293.1499938964844,293.1499938964844,280.3500061035156,54245.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533154129981995,1.0,0.0,0.0,3.626006841659546,3.626034736633301,8.773048989496601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.59375,0.0,1679.4212646484375,1895.4371337890625,0.0,2966.333251953125,0.9092581272125244,1.0,0.0,3.0,1.0,0.0
17833140,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.4879464507102966,0.2956427931785583,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3683098256587982,0.3113260269165039,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.3904762864112854,0.2299443483352661,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.3304831385612488,0.311113178730011,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8681402802467346,0.2165089845657348,0.9717974066734314,285.03399658203125,284.95001220703125,298.3035888671875,294.1010437011719,297.80145263671875,297.5176696777344,285.038818359375,1.0,0.4747957587242126,0.4948129653930664,0.4948129653930664,1.0,1.0,-2.6774535179138184,0.9709136486053468,1.7065398693084717,0.3319786787033081,0.9257925748825072,0.9257925748825072,0.0,71.13975524902344,72.0,51181.515625,0.0,1346.1142578125,1.0,280.3414306640625,283.5583801269531,296.99383544921875,300.1344909667969,293.1499938964844,293.1499938964844,280.3500061035156,31158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240897059440613,1.0,0.0,0.0,3.762213468551636,3.7622385025024414,9.444524948776234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9658203125,0.0,1662.8525390625,1895.4371337890625,0.0,2693.498779296875,0.934307873249054,1.0,0.0,3.0,1.0,0.0
