time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.4881658852100372,0.3247147798538208,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.3683197200298309,0.341940313577652,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.3904890120029449,0.2525559365749359,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.975955843925476,0.3304463326931,0.3125406503677368,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8423588275909424,0.2165241986513137,0.9730108976364136,285.0365905761719,284.95001220703125,298.3043518066406,294.10125732421875,297.8016662597656,297.5176696777344,285.049560546875,1.0,0.4734236299991607,0.4948036074638366,0.4948036074638366,1.0,1.0,-2.639815092086792,0.9522637128829956,1.6875512599945068,0.3510236144065857,0.9282264709472656,0.9282264709472656,0.0,76.49239349365234,92.0,51052.37890625,0.0,1393.9854736328125,1.0,280.341796875,283.5618591308594,296.99615478515625,300.1407165527344,293.1499938964844,293.1499938964844,280.04998779296875,31170.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240367770195007,1.0,0.0,0.0,3.765496253967285,3.76552152633667,9.461014656153566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.435546875,0.0,1666.8126220703125,1895.4371337890625,0.0,2693.007080078125,0.9347766041755676,1.0,0.0,3.0,1.0,0.0
17833260,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5007836222648621,0.3309344351291656,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.3677122592926025,0.3478793799877167,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.3908445537090301,0.2573934495449066,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.969463050365448,0.3285197615623474,0.3119091391563415,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8393614888191223,0.21737040579319,0.9805077314376832,284.9382629394531,284.95001220703125,298.36376953125,294.11834716796875,297.8363952636719,297.5372009277344,284.94097900390625,1.0,0.4796754121780395,0.4952839314937591,0.4952839314937591,1.0,1.0,-2.675543546676636,0.9674340486526488,1.7081094980239868,0.3622946441173553,0.8781184554100037,0.8781184554100037,0.0,79.12651062011719,92.0,52986.87109375,0.0,1450.08984375,1.0,280.0570983886719,283.404541015625,297.1701965332031,300.5903625488281,293.1499938964844,293.1499938964844,280.04998779296875,36237.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405478596687317,1.0,0.0,0.0,3.7822132110595694,3.7822396755218506,9.545206012262495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7783203125,0.0,1725.9053955078125,1895.4371337890625,0.0,2846.83447265625,0.9413253664970398,1.0,0.0,3.0,1.0,0.0
17833320,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.5008826851844788,0.331145167350769,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.3677113354206085,0.3479874730110168,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.3908369839191437,0.2575573325157165,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9692478775978088,0.3285123705863952,0.3118959069252014,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8392055034637451,0.2173789888620376,0.9805525541305542,284.9388427734375,284.95001220703125,298.3645324707031,294.1185607910156,297.8367004394531,297.5372619628906,284.9414978027344,1.0,0.4798042178153991,0.4952899813652038,0.4952899813652038,1.0,1.0,-2.676126003265381,0.967686414718628,1.708439588546753,0.3624172806739807,0.8784404397010803,0.8784404397010803,0.0,79.18829345703125,112.0,52999.02734375,0.0,1451.1824951171875,1.0,280.05682373046875,283.4047241210937,297.1702575683594,300.5909423828125,293.1499938964844,293.1499938964844,280.3500061035156,36207.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406608700752258,1.0,0.0,0.0,3.782615900039673,3.782642126083374,9.54723873292096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.55029296875,0.0,1726.1531982421875,1895.4371337890625,0.0,2847.890380859375,0.9414029121398926,1.0,0.0,3.0,1.0,0.0
17833380,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.5065969824790955,0.3555121123790741,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9822083115577698,0.3692172169685364,0.3495431840419769,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9969136118888856,0.3892712891101837,0.2729417979717254,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9454528093338012,0.3291228711605072,0.3120901584625244,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8221312761306763,0.2183826118707656,0.9855143427848816,285.08514404296875,284.95001220703125,298.4220886230469,294.1346740722656,297.8588562011719,297.5373840332031,285.08551025390625,1.0,0.4926020503044128,0.495776355266571,0.495776355266571,1.0,1.0,-2.732060432434082,0.9917492270469666,1.7403111457824707,0.3740666210651397,1.0,1.0,0.0,86.13201904296875,132.0,53454.19921875,0.0,1560.9375,1.0,280.3441772460937,283.5412292480469,297.1490783691406,300.5465087890625,293.1499938964844,293.1499938964844,280.04998779296875,30981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400478363037109,1.0,0.0,0.0,3.996544122695923,3.996571779251098,1.065767605723522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8291015625,0.0,1953.8231201171875,1895.4371337890625,0.0,2842.162353515625,0.9853686094284058,1.0,0.0,3.0,1.0,0.0
17833440,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.5065969824790955,0.3555121123790741,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9822083115577698,0.3692172169685364,0.3495431840419769,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9969136118888856,0.3892712891101837,0.2729417979717254,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9454528093338012,0.3291228711605072,0.3120901584625244,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8221312761306763,0.2183826118707656,0.9855143427848816,285.08514404296875,284.95001220703125,298.4220886230469,294.1346740722656,297.8588562011719,297.5373840332031,285.08551025390625,1.0,0.4926020503044128,0.495776355266571,0.495776355266571,1.0,1.0,-2.732060432434082,0.9917492270469666,1.7403111457824707,0.3740666210651397,1.0,1.0,0.0,86.13201904296875,132.0,53454.19921875,0.0,1560.9375,1.0,280.3441772460937,283.5412292480469,297.1490783691406,300.5465087890625,293.1499938964844,293.1499938964844,280.04998779296875,30981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400478363037109,1.0,0.0,0.0,3.996544122695923,3.996571779251098,1.065767605723522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8291015625,0.0,1953.8231201171875,1895.4371337890625,0.0,2842.162353515625,0.9853686094284058,1.0,0.0,3.0,1.0,0.0
17833500,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.5063338279724121,0.3763343095779419,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.96588933467865,0.3702744543552398,0.3507644832134247,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9810405969619752,0.3879779279232025,0.2721840739250183,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.925716996192932,0.3295698165893554,0.3127654790878296,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8080065846443176,0.218679592013359,0.988320291042328,284.942626953125,284.95001220703125,298.4497985839844,294.14227294921875,297.8542785644531,297.5136413574219,284.9342956542969,1.0,0.5005450248718262,0.496019572019577,0.496019572019577,1.0,1.0,-2.7617383003234863,1.0044907331466677,1.7572475671768188,0.3802153766155243,0.9525795578956604,0.9525795578956604,0.0,91.71863555908205,132.0,55156.9921875,0.0,1629.937255859375,1.0,280.0893859863281,283.3623046875,297.2182312011719,300.8227233886719,293.1499938964844,293.1499938964844,280.04998779296875,33215.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850967288017273,1.0,0.0,0.0,4.044424057006836,4.04445219039917,1.0914569656961248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.83984375,0.0,2036.218017578125,1895.4371337890625,0.0,2944.33154296875,0.9966698884963988,1.0,0.0,3.0,1.0,0.0
17833560,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.5038583874702454,0.3996859788894653,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9464716911315918,0.3712288737297058,0.3518779575824737,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9615374207496644,0.3870147168636322,0.2715257108211517,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9054670929908752,0.3298819363117218,0.3132945895195007,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7920070290565491,0.2187553942203521,0.9900384545326232,284.9306030273437,284.95001220703125,298.4767150878906,294.1495361328125,297.83837890625,297.47320556640625,284.9331970214844,1.0,0.5092254877090454,0.4950554072856903,0.4950554072856903,1.0,1.0,-2.7930448055267334,1.0158458948135376,1.7771990299224854,0.3846423327922821,0.9370988011360168,0.9370988011360168,0.0,98.23212432861328,152.0,55595.0390625,0.0,1707.1605224609375,1.0,280.0548095703125,283.3531188964844,297.2152099609375,300.81365966796875,293.1499938964844,293.1499938964844,279.75,35550.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573394417762756,1.0,0.0,0.0,4.026658058166504,4.026686668395996,1.081889308807149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6201171875,0.0,2031.5438232421875,1895.4371337890625,0.0,3004.0546875,0.9951947927474976,1.0,0.0,3.0,1.0,0.0
17833620,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.4970448017120361,0.4376854598522186,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9156752824783324,0.3727018535137176,0.3536353707313537,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9289058446884156,0.3861436247825622,0.2710482478141784,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8784610033035278,0.3303374350070953,0.3141091167926788,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7683602571487427,0.2186566740274429,0.9917620420455932,284.8634033203125,284.95001220703125,298.5160827636719,294.159912109375,297.80718994140625,297.4016418457031,284.8720092773437,1.0,0.5234721302986145,0.4935899376869201,0.4935899376869201,1.0,1.0,-2.843299865722656,1.0339031219482422,1.809396862983704,0.3915827870368957,0.8515394330024719,0.8515394330024719,0.0,109.52513885498048,152.0,56731.37890625,0.0,1838.614990234375,1.0,279.7646179199219,283.265625,297.22686767578125,300.9383544921875,293.1499938964844,293.1499938964844,279.75,41544.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869025468826294,1.0,0.0,0.0,3.863142251968384,3.8631703853607178,9.958058626580168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7998046875,0.0,1866.9803466796875,1895.4371337890625,0.0,3113.6689453125,0.9627951383590698,1.0,0.0,3.0,1.0,0.0
17833680,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.997882604598999,0.4944575428962707,0.4474109709262848,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.905803084373474,0.3732642233371734,0.3542324006557464,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9177666306495668,0.3860819935798645,0.2710127234458923,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8696003556251526,0.3305628895759582,0.3143995404243469,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7606222629547119,0.2186402827501297,0.9922459721565248,284.89910888671875,284.95001220703125,298.5281066894531,294.1629943847656,297.7973022460937,297.3792724609375,284.90313720703125,1.0,0.5280798673629761,0.4931271374225616,0.4931271374225616,1.0,1.0,-2.85794448852539,1.0390467643737793,1.818897724151612,0.3937754034996032,0.8646106719970703,0.8646106719970703,0.0,113.71338653564452,172.0,56928.765625,0.0,1881.236083984375,1.0,279.7557373046875,283.2899169921875,297.2105407714844,300.9075622558594,293.1499938964844,293.1499938964844,280.04998779296875,39644.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698214292526245,1.0,0.0,0.0,3.8470067977905273,3.847034215927124,9.875047908280976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.83251953125,0.0,1831.7613525390625,1895.4371337890625,0.0,3121.135498046875,0.9588837623596193,1.0,0.0,3.0,1.0,0.0
17833740,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9437931776046752,0.4910346567630768,0.4430260956287384,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8585024476051331,0.3761669397354126,0.3577328026294708,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8667577505111694,0.3867798745632171,0.2719666361808777,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8258211016654968,0.3319987654685974,0.3165391683578491,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7225580811500549,0.2188324928283691,0.9971672296524048,285.0166015625,284.95001220703125,298.5758972167969,294.175048828125,297.7869567871094,297.3373718261719,285.0154113769531,1.0,0.5443640351295471,0.491198867559433,0.491198867559433,1.0,1.0,-2.865217924118042,1.038358211517334,1.8268595933914185,0.3919945657253265,0.9723231792449952,0.9723231792449952,0.0,138.10665893554688,190.0,56377.73828125,0.0,2012.8946533203125,1.0,280.0438842773437,283.4143981933594,297.1630554199219,300.76397705078125,293.1499938964844,293.1499938964844,279.75,32701.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632303476333618,1.0,0.0,0.0,3.999626398086548,3.999654293060303,1.067412085831165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3291015625,0.0,1971.9918212890625,1895.4371337890625,0.0,3059.304931640625,0.9874627590179444,1.0,0.0,3.0,1.0,0.0
17833800,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9437931776046752,0.4910346567630768,0.4430260956287384,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8585024476051331,0.3761669397354126,0.3577328026294708,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8667577505111694,0.3867798745632171,0.2719666361808777,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8258211016654968,0.3319987654685974,0.3165391683578491,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7225580811500549,0.2188324928283691,0.9971672296524048,285.0166015625,284.95001220703125,298.5758972167969,294.175048828125,297.7869567871094,297.3373718261719,285.0154113769531,1.0,0.5443640351295471,0.491198867559433,0.491198867559433,1.0,1.0,-2.865217924118042,1.038358211517334,1.8268595933914185,0.3919945657253265,0.9723231792449952,0.9723231792449952,0.0,138.10665893554688,190.0,56377.73828125,0.0,2012.8946533203125,1.0,280.0438842773437,283.4143981933594,297.1630554199219,300.76397705078125,293.1499938964844,293.1499938964844,279.75,32701.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632303476333618,1.0,0.0,0.0,3.999626398086548,3.999654293060303,1.067412085831165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3291015625,0.0,1971.9918212890625,1895.4371337890625,0.0,3059.304931640625,0.9874627590179444,1.0,0.0,3.0,1.0,0.0
17833860,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9049469828605652,0.4909684956073761,0.4434770941734314,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8308989405632019,0.3783627152442932,0.3608369529247284,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8369197249412537,0.3867943584918976,0.2727538645267486,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978177070617676,0.3328050374984741,0.3183223903179168,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6967615485191345,0.218672513961792,1.0009742975234983,284.89813232421875,284.95001220703125,298.61981201171875,294.1855163574219,297.7885437011719,297.3167419433594,284.9008483886719,1.0,0.5591508150100708,0.489444375038147,0.489444375038147,1.0,1.0,-2.877161264419556,1.0398942232131958,1.83726704120636,0.3910745084285736,0.8688740134239197,0.8688740134239197,0.0,159.62684631347656,178.0,57155.98046875,0.0,2138.157470703125,1.0,279.7554016113281,283.2801513671875,297.21258544921875,300.9286804199219,293.1499938964844,293.1499938964844,280.04998779296875,39175.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727143406867981,1.0,0.0,0.0,3.873033285140991,3.873060941696167,1.0009115385400946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3046875,0.0,1860.6566162109373,1895.4371337890625,0.0,3148.271240234375,0.9636824727058412,1.0,0.0,3.0,1.0,0.0
17833920,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9049469828605652,0.4909684956073761,0.4434770941734314,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8308989405632019,0.3783627152442932,0.3608369529247284,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8369197249412537,0.3867943584918976,0.2727538645267486,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978177070617676,0.3328050374984741,0.3183223903179168,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6967615485191345,0.218672513961792,1.0009742975234983,284.89813232421875,284.95001220703125,298.61981201171875,294.1855163574219,297.7885437011719,297.3167419433594,284.9008483886719,1.0,0.5591508150100708,0.489444375038147,0.489444375038147,1.0,1.0,-2.877161264419556,1.0398942232131958,1.83726704120636,0.3910745084285736,0.8688740134239197,0.8688740134239197,0.0,159.62684631347656,178.0,57155.98046875,0.0,2138.157470703125,1.0,279.7554016113281,283.2801513671875,297.21258544921875,300.9286804199219,293.1499938964844,293.1499938964844,280.04998779296875,39175.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727143406867981,1.0,0.0,0.0,3.873033285140991,3.873060941696167,1.0009115385400946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.3046875,0.0,1860.6566162109373,1895.4371337890625,0.0,3148.271240234375,0.9636824727058412,1.0,0.0,3.0,1.0,0.0
17833980,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.896639883518219,0.4932928383350372,0.445309579372406,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8249572515487671,0.3813261091709137,0.3636497259140014,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8295411467552185,0.3877902925014496,0.2734244167804718,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7906292080879211,0.3342746496200561,0.3197562992572784,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6896318793296814,0.2190125435590744,1.0029507875442505,285.02264404296875,284.95001220703125,298.6595153808594,294.19439697265625,297.8006286621094,297.3150634765625,285.0207214355469,1.0,0.5640767216682434,0.4876898825168609,0.4876898825168609,1.0,1.0,-2.88764762878418,1.0408074855804443,1.846840143203736,0.3897506296634674,0.983896791934967,0.983896791934967,0.0,166.7506103515625,166.0,56632.07421875,0.0,2191.022705078125,1.0,280.0447692871094,283.4097595214844,297.173828125,300.7889099121094,293.1499938964844,293.1499938964844,279.75,32463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645694255828857,1.0,0.0,0.0,4.025367259979248,4.025395393371582,1.0811955917233718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5224609375,0.0,2004.3331298828125,1895.4371337890625,0.0,3071.8662109375,0.992902934551239,1.0,0.0,3.0,1.0,0.0
17834040,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.896639883518219,0.4932928383350372,0.445309579372406,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8249572515487671,0.3813261091709137,0.3636497259140014,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8295411467552185,0.3877902925014496,0.2734244167804718,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7906292080879211,0.3342746496200561,0.3197562992572784,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6896318793296814,0.2190125435590744,1.0029507875442505,285.02264404296875,284.95001220703125,298.6595153808594,294.19439697265625,297.8006286621094,297.3150634765625,285.0207214355469,1.0,0.5640767216682434,0.4876898825168609,0.4876898825168609,1.0,1.0,-2.88764762878418,1.0408074855804443,1.846840143203736,0.3897506296634674,0.983896791934967,0.983896791934967,0.0,166.7506103515625,166.0,56632.07421875,0.0,2191.022705078125,1.0,280.0447692871094,283.4097595214844,297.173828125,300.7889099121094,293.1499938964844,293.1499938964844,279.75,32463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645694255828857,1.0,0.0,0.0,4.025367259979248,4.025395393371582,1.0811955917233718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5224609375,0.0,2004.3331298828125,1895.4371337890625,0.0,3071.8662109375,0.992902934551239,1.0,0.0,3.0,1.0,0.0
17834100,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8974237442016602,0.493928849697113,0.4462218880653381,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8260294795036316,0.3825544416904449,0.3649914860725403,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.829953670501709,0.3879857361316681,0.2737264335155487,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7913164496421814,0.3347915112972259,0.3204079270362854,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6899433732032776,0.2190794646739959,1.003724217414856,284.8721008300781,284.95001220703125,298.6776733398437,294.1981811523437,297.8034973144531,297.3104858398437,284.8671264648437,1.0,0.5645712614059448,0.4868126213550567,0.4868126213550567,1.0,1.0,-2.892439365386963,1.0410548448562622,1.851384520530701,0.3890626430511474,0.88393634557724,0.88393634557724,0.0,166.8271484375,166.0,57651.97265625,0.0,2199.61669921875,1.0,279.78955078125,283.2385559082031,297.2368469238281,301.0235290527344,293.1499938964844,293.1499938964844,279.75,37082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716720342636108,1.0,0.0,0.0,4.003300189971924,4.003328800201416,1.0693738659028895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.00390625,0.0,2012.8177490234373,1895.4371337890625,0.0,3138.494873046875,0.9885016679763794,1.0,0.0,3.0,1.0,0.0
17834160,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8992356657981873,0.4943641126155853,0.4465590119361877,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8280360698699951,0.3836336433887481,0.3659774363040924,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8312670588493347,0.3880008459091186,0.2737189531326294,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7929832935333252,0.3351635634899139,0.3207337856292724,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6911300420761108,0.2190441936254501,1.0034319162368774,284.89288330078125,284.95001220703125,298.69464111328125,294.2015380859375,297.8049011230469,297.3038024902344,284.8955993652344,1.0,0.5639995336532593,0.4862664639949798,0.4862664639949798,1.0,1.0,-2.89406418800354,1.0406066179275513,1.8534575700759888,0.3883440494537353,0.8731285333633423,0.8731285333633423,0.0,165.75149536132812,154.0,57376.01953125,0.0,2197.1015625,1.0,279.7554016113281,283.2663269042969,297.2268371582031,300.95855712890625,293.1499938964844,293.1499938964844,280.04998779296875,39207.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738345503807068,1.0,0.0,0.0,3.9028995037078857,3.90292763710022,1.016407850329415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3916015625,0.0,1898.8231201171875,1895.4371337890625,0.0,3158.777099609375,0.9701969623565674,1.0,0.0,3.0,1.0,0.0
17834220,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9099050164222716,0.4969663918018341,0.4482497274875641,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.837458610534668,0.3867696225643158,0.3684202134609222,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8394080996513367,0.3891860842704773,0.2741358280181885,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8019781112670898,0.3367727398872375,0.321768194437027,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6985740661621094,0.2195987403392791,1.0038948059082031,285.0205993652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8163452148437,297.30584716796875,285.0187683105469,1.0,0.5610601305961609,0.4851741790771484,0.4851741790771484,1.0,1.0,-2.901325464248657,1.0414369106292725,1.8598886728286743,0.387542188167572,0.9880235195159912,0.9880235195159912,0.0,159.631103515625,142.0,56778.83984375,0.0,2179.3232421875,1.0,280.044921875,283.4008483886719,297.18524169921875,300.81109619140625,293.1499938964844,293.1499938964844,279.75,32633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654937744140625,1.0,0.0,0.0,4.046503067016602,4.046531200408936,1.0925793958449503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.689453125,0.0,2034.20556640625,1895.4371337890625,0.0,3080.537353515625,0.9977861642837524,1.0,0.0,3.0,1.0,0.0
17834280,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9099050164222716,0.4969663918018341,0.4482497274875641,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.837458610534668,0.3867696225643158,0.3684202134609222,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8394080996513367,0.3891860842704773,0.2741358280181885,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8019781112670898,0.3367727398872375,0.321768194437027,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6985740661621094,0.2195987403392791,1.0038948059082031,285.0205993652344,284.95001220703125,298.72491455078125,294.2069091796875,297.8163452148437,297.30584716796875,285.0187683105469,1.0,0.5610601305961609,0.4851741790771484,0.4851741790771484,1.0,1.0,-2.901325464248657,1.0414369106292725,1.8598886728286743,0.387542188167572,0.9880235195159912,0.9880235195159912,0.0,159.631103515625,142.0,56778.83984375,0.0,2179.3232421875,1.0,280.044921875,283.4008483886719,297.18524169921875,300.81109619140625,293.1499938964844,293.1499938964844,279.75,32633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654937744140625,1.0,0.0,0.0,4.046503067016602,4.046531200408936,1.0925793958449503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.689453125,0.0,2034.20556640625,1895.4371337890625,0.0,3080.537353515625,0.9977861642837524,1.0,0.0,3.0,1.0,0.0
17834340,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9256735444068908,0.4980917572975158,0.4493199288845062,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8504518270492554,0.3892240822315216,0.3706124722957611,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510539531707764,0.3895455300807953,0.274334192276001,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8141219615936279,0.3377852439880371,0.3225856423377991,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7091221809387207,0.2198095768690109,1.0038782358169556,284.8900451660156,284.95001220703125,298.75,294.2104187011719,297.8185729980469,297.2967224121094,284.89288330078125,1.0,0.5565018057823181,0.4840818643569946,0.4840818643569946,1.0,1.0,-2.906456708908081,1.041364669799805,1.8650920391082764,0.3864922821521759,0.8757320642471313,0.8757320642471313,0.0,151.3020477294922,130.0,57515.58203125,0.0,2146.845947265625,1.0,279.75494384765625,283.2572021484375,297.23541259765625,300.9769287109375,293.1499938964844,293.1499938964844,280.04998779296875,39330.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746636509895325,1.0,0.0,0.0,3.921832799911499,3.921861171722412,1.026293148242985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.96435546875,0.0,1924.1204833984373,1895.4371337890625,0.0,3166.552490234375,0.9743194580078124,1.0,0.0,3.0,1.0,0.0
17834400,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9256735444068908,0.4980917572975158,0.4493199288845062,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8504518270492554,0.3892240822315216,0.3706124722957611,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510539531707764,0.3895455300807953,0.274334192276001,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8141219615936279,0.3377852439880371,0.3225856423377991,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7091221809387207,0.2198095768690109,1.0038782358169556,284.8900451660156,284.95001220703125,298.75,294.2104187011719,297.8185729980469,297.2967224121094,284.89288330078125,1.0,0.5565018057823181,0.4840818643569946,0.4840818643569946,1.0,1.0,-2.906456708908081,1.041364669799805,1.8650920391082764,0.3864922821521759,0.8757320642471313,0.8757320642471313,0.0,151.3020477294922,130.0,57515.58203125,0.0,2146.845947265625,1.0,279.75494384765625,283.2572021484375,297.23541259765625,300.9769287109375,293.1499938964844,293.1499938964844,280.04998779296875,39330.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746636509895325,1.0,0.0,0.0,3.921832799911499,3.921861171722412,1.026293148242985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.96435546875,0.0,1924.1204833984373,1895.4371337890625,0.0,3166.552490234375,0.9743194580078124,1.0,0.0,3.0,1.0,0.0
17834460,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9477123618125916,0.5006771683692932,0.4508445858955383,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8686322569847107,0.3924773335456848,0.373005598783493,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8677940368652344,0.3908351957798004,0.2747070789337158,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8297940492630005,0.3394867479801178,0.3235482573509216,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7226870059967041,0.2204933315515518,1.0041937828063965,285.0209045410156,284.95001220703125,298.7719421386719,294.2138061523437,297.8277282714844,297.300048828125,285.0193176269531,1.0,0.5510137677192688,0.4830398261547088,0.4830398261547088,1.0,1.0,-2.9131417274475098,1.0420273542404177,1.8711143732070925,0.3855898678302765,0.9920329451560974,0.9920329451560974,0.0,141.04714965820312,118.0,56885.32421875,0.0,2107.326904296875,1.0,280.04498291015625,283.3957824707031,297.1912841796875,300.8248596191406,293.1499938964844,293.1499938964844,279.75,32675.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661578893661499,1.0,0.0,0.0,4.059503078460693,4.0595316886901855,1.0996109267580325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.84765625,0.0,2052.21484375,1895.4371337890625,0.0,3086.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17834520,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9477123618125916,0.5006771683692932,0.4508445858955383,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8686322569847107,0.3924773335456848,0.373005598783493,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8677940368652344,0.3908351957798004,0.2747070789337158,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8297940492630005,0.3394867479801178,0.3235482573509216,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7226870059967041,0.2204933315515518,1.0041937828063965,285.0209045410156,284.95001220703125,298.7719421386719,294.2138061523437,297.8277282714844,297.300048828125,285.0193176269531,1.0,0.5510137677192688,0.4830398261547088,0.4830398261547088,1.0,1.0,-2.9131417274475098,1.0420273542404177,1.8711143732070925,0.3855898678302765,0.9920329451560974,0.9920329451560974,0.0,141.04714965820312,118.0,56885.32421875,0.0,2107.326904296875,1.0,280.04498291015625,283.3957824707031,297.1912841796875,300.8248596191406,293.1499938964844,293.1499938964844,279.75,32675.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661578893661499,1.0,0.0,0.0,4.059503078460693,4.0595316886901855,1.0996109267580325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.84765625,0.0,2052.21484375,1895.4371337890625,0.0,3086.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17834580,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9711045622825624,0.5017482042312622,0.4518012702465057,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8906364440917969,0.3950172364711761,0.3752009272575378,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8881871700286865,0.3912774324417114,0.2749049663543701,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8483513593673706,0.3405686318874359,0.3243508636951446,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7379965782165527,0.220800906419754,1.004228591918945,284.8882751464844,284.95001220703125,298.7929992675781,294.2189025878906,297.8290710449219,297.2918395996094,284.8912658691406,1.0,0.5450038313865662,0.4819978177547455,0.4819978177547455,1.0,1.0,-2.9181835651397705,1.0419933795928955,1.876190185546875,0.384533017873764,0.880118191242218,0.880118191242218,0.0,130.39170837402344,106.0,57663.65625,0.0,2062.849609375,1.0,279.7548217773437,283.25,297.24285888671875,300.9927978515625,293.1499938964844,293.1499938964844,280.04998779296875,39148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750233054161072,1.0,0.0,0.0,3.939529657363892,3.9395580291748047,1.0355761332903055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.74462890625,0.0,1945.5765380859373,1895.4371337890625,0.0,3169.925048828125,0.9780435562133788,1.0,0.0,3.0,1.0,0.0
17834640,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9711045622825624,0.5017482042312622,0.4518012702465057,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8906364440917969,0.3950172364711761,0.3752009272575378,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8881871700286865,0.3912774324417114,0.2749049663543701,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8483513593673706,0.3405686318874359,0.3243508636951446,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7379965782165527,0.220800906419754,1.004228591918945,284.8882751464844,284.95001220703125,298.7929992675781,294.2189025878906,297.8290710449219,297.2918395996094,284.8912658691406,1.0,0.5450038313865662,0.4819978177547455,0.4819978177547455,1.0,1.0,-2.9181835651397705,1.0419933795928955,1.876190185546875,0.384533017873764,0.880118191242218,0.880118191242218,0.0,130.39170837402344,106.0,57663.65625,0.0,2062.849609375,1.0,279.7548217773437,283.25,297.24285888671875,300.9927978515625,293.1499938964844,293.1499938964844,280.04998779296875,39148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750233054161072,1.0,0.0,0.0,3.939529657363892,3.9395580291748047,1.0355761332903055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.74462890625,0.0,1945.5765380859373,1895.4371337890625,0.0,3169.925048828125,0.9780435562133788,1.0,0.0,3.0,1.0,0.0
17834700,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.983009397983551,0.502877414226532,0.4522258639335632,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9034879803657532,0.3965793550014496,0.3762375712394714,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.900189995765686,0.3918368220329284,0.2749488353729248,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8594415783882141,0.3413521945476532,0.3246847987174988,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7470095157623291,0.2211029529571533,1.0039584636688232,285.0282897949219,284.95001220703125,298.80322265625,294.2220764160156,297.8326110839844,297.2923278808594,285.0318603515625,1.0,0.5417988300323486,0.4814768135547638,0.4814768135547638,1.0,1.0,-2.9200632572174072,1.0417238473892212,1.878339529037476,0.3837604224681854,0.9760501384735109,0.9760501384735109,0.0,124.85809326171876,106.0,56842.34765625,0.0,2038.4605712890625,1.0,280.008544921875,283.4034729003906,297.1879272460937,300.77801513671875,293.1499938964844,293.1499938964844,280.04998779296875,33745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868426501750946,1.0,0.0,0.0,3.994323492050171,3.994351625442505,1.0645835573086515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.087890625,0.0,1973.5238037109373,1895.4371337890625,0.0,3108.0498046875,0.9889655113220216,1.0,0.0,3.0,1.0,0.0
17834760,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9959319829940796,0.5042290687561035,0.4531773030757904,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9205291867256165,0.3983176350593567,0.3775878846645355,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9159154295921326,0.3926028311252594,0.2752661108970642,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8734772205352783,0.3423002660274505,0.3252931833267212,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7584995031356812,0.2215360254049301,1.0045640468597412,285.02392578125,284.95001220703125,298.8132629394531,294.2256164550781,297.8376770019531,297.2953186035156,285.0233459472656,1.0,0.5386587381362915,0.4809545874595642,0.4809545874595642,1.0,1.0,-2.9246389865875244,1.0425376892089844,1.88210129737854,0.3834991157054901,0.9994871020317078,0.9994871020317078,0.0,118.86292266845705,94.0,56976.6875,0.0,2016.2459716796875,1.0,280.044921875,283.3951416015625,297.2022399902344,300.8421630859375,293.1499938964844,293.1499938964844,279.75,32456.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663660883903503,1.0,0.0,0.0,4.064305305480957,4.064333915710449,1.1022139005945064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.3701171875,0.0,2056.934326171875,1895.4371337890625,0.0,3088.720703125,1.0,1.0,0.0,3.0,1.0,0.0
17834820,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.5070485472679138,0.4363512992858886,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9422208666801452,0.4004134833812713,0.379600316286087,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.93599534034729,0.3929381370544433,0.2755648791790008,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8907212615013123,0.3431666195392608,0.3261187374591827,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7726593017578125,0.2217708379030227,1.0052772760391235,284.859130859375,284.95001220703125,298.8296813964844,294.2324523925781,297.8431396484375,297.296630859375,284.861328125,1.0,0.5321038961410522,0.4800772368907928,0.4800772368907928,1.0,1.0,-2.9094486236572266,1.0346609354019165,1.8747875690460205,0.378679096698761,0.8736076951026917,0.8736076951026917,0.0,111.72096252441406,94.0,57551.00390625,0.0,1955.3450927734373,1.0,279.7598876953125,283.2212219238281,297.2615051269531,301.02471923828125,293.1499938964844,293.1499938964844,279.75,39334.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746941089630127,1.0,0.0,0.0,3.9682815074920654,3.9683101177215576,1.0507470733500668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3125,0.0,1984.736083984375,1895.4371337890625,0.0,3166.83837890625,0.9834735989570618,1.0,0.0,3.0,1.0,0.0
17834880,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.508037269115448,0.4326017796993255,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.945576012134552,0.4007843434810638,0.3798958361148834,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9390844106674194,0.3929681479930877,0.2755453586578369,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8934374451637268,0.343302458524704,0.3261972665786743,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7748870253562927,0.2217925041913986,1.0051606893539429,284.87091064453125,284.95001220703125,298.8327331542969,294.2338562011719,297.84539794921875,297.2989196777344,284.8739929199219,1.0,0.5306320190429688,0.479910135269165,0.479910135269165,1.0,1.0,-2.904895305633545,1.0324113368988037,1.872483849525452,0.3782144784927368,0.8724566698074341,0.8724566698074341,0.0,110.61921691894533,82.0,57395.35546875,0.0,1942.6612548828125,1.0,279.75537109375,283.23419189453125,297.2543640136719,300.9980773925781,293.1499938964844,293.1499938964844,280.04998779296875,39648.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746151328086853,1.0,0.0,0.0,3.9387457370758057,3.938774108886719,1.0351640185035649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.83984375,0.0,1948.5982666015625,1895.4371337890625,0.0,3166.09765625,0.9778512120246888,1.0,0.0,3.0,1.0,0.0
17834940,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.5183267593383789,0.4024328291416168,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9719297289848328,0.4038826525211334,0.3822894394397735,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.964543640613556,0.3940654397010803,0.275896668434143,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.917817771434784,0.3448277711868286,0.3271428346633911,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7944540977478027,0.222415804862976,1.0058408975601196,284.9871520996094,284.95001220703125,298.8515319824219,294.2435302734375,297.8776550292969,297.3413391113281,284.9845886230469,1.0,0.5208317637443542,0.4788656830787658,0.4788656830787658,1.0,1.0,-2.873884677886963,1.017785668373108,1.856099009513855,0.3704153001308441,0.9629667401313782,0.9629667401313782,0.0,101.9703140258789,102.0,56103.8046875,0.0,1850.1396484375,1.0,280.04498291015625,283.3658752441406,297.208984375,300.8066101074219,293.1499938964844,293.1499938964844,279.75,33747.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637113571166992,1.0,0.0,0.0,4.040791034698486,4.0408196449279785,1.0894970046138042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5458984375,0.0,2035.71533203125,1895.4371337890625,0.0,3063.816650390625,0.997014343738556,1.0,0.0,3.0,1.0,0.0
17835000,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.5183267593383789,0.4024328291416168,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9719297289848328,0.4038826525211334,0.3822894394397735,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.964543640613556,0.3940654397010803,0.275896668434143,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.917817771434784,0.3448277711868286,0.3271428346633911,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7944540977478027,0.222415804862976,1.0058408975601196,284.9871520996094,284.95001220703125,298.8515319824219,294.2435302734375,297.8776550292969,297.3413391113281,284.9845886230469,1.0,0.5208317637443542,0.4788656830787658,0.4788656830787658,1.0,1.0,-2.873884677886963,1.017785668373108,1.856099009513855,0.3704153001308441,0.9629667401313782,0.9629667401313782,0.0,101.9703140258789,102.0,56103.8046875,0.0,1850.1396484375,1.0,280.04498291015625,283.3658752441406,297.208984375,300.8066101074219,293.1499938964844,293.1499938964844,279.75,33747.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637113571166992,1.0,0.0,0.0,4.040791034698486,4.0408196449279785,1.0894970046138042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5458984375,0.0,2035.71533203125,1895.4371337890625,0.0,3063.816650390625,0.997014343738556,1.0,0.0,3.0,1.0,0.0
