time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.5277373194694519,0.3986547291278839,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9767944812774658,0.4063992202281952,0.3847801089286804,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9680591225624084,0.3944703340530395,0.2762954235076904,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.922343373298645,0.3458585739135742,0.3282212316989898,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7976043224334717,0.2228462845087051,1.0079532861709597,284.892822265625,284.95001220703125,298.86968994140625,294.2545166015625,297.90533447265625,297.3750915527344,284.8963317871094,1.0,0.521606981754303,0.4784151017665863,0.4784151017665863,1.0,1.0,-2.876600742340088,1.018017053604126,1.858583688735962,0.369290292263031,0.8605746030807495,0.8605746030807495,0.0,101.13861846923828,122.0,56627.5078125,0.0,1850.4100341796875,1.0,279.75543212890625,283.26129150390625,297.2622375488281,300.9418334960937,293.1499938964844,293.1499938964844,280.04998779296875,40103.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692499399185181,1.0,0.0,0.0,3.856976985931397,3.857004642486572,9.926300208462635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.29052734375,0.0,1847.843017578125,1895.4371337890625,0.0,3115.7744140625,0.9610843658447266,1.0,0.0,3.0,1.0,0.0
17835120,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.5277373194694519,0.3986547291278839,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9767944812774658,0.4063992202281952,0.3847801089286804,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9680591225624084,0.3944703340530395,0.2762954235076904,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.922343373298645,0.3458585739135742,0.3282212316989898,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7976043224334717,0.2228462845087051,1.0079532861709597,284.892822265625,284.95001220703125,298.86968994140625,294.2545166015625,297.90533447265625,297.3750915527344,284.8963317871094,1.0,0.521606981754303,0.4784151017665863,0.4784151017665863,1.0,1.0,-2.876600742340088,1.018017053604126,1.858583688735962,0.369290292263031,0.8605746030807495,0.8605746030807495,0.0,101.13861846923828,122.0,56627.5078125,0.0,1850.4100341796875,1.0,279.75543212890625,283.26129150390625,297.2622375488281,300.9418334960937,293.1499938964844,293.1499938964844,280.04998779296875,40103.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692499399185181,1.0,0.0,0.0,3.856976985931397,3.857004642486572,9.926300208462635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.29052734375,0.0,1847.843017578125,1895.4371337890625,0.0,3115.7744140625,0.9610843658447266,1.0,0.0,3.0,1.0,0.0
17835180,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.5324450731277466,0.4148152470588684,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9669557809829712,0.4098256826400757,0.387909471988678,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9559820294380188,0.3959061503410339,0.2771990597248077,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.910201132297516,0.3476637601852417,0.3298579454421997,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7879326343536377,0.2237758040428161,1.0121816396713257,285.03778076171875,284.95001220703125,298.8872375488281,294.2667236328125,297.9174499511719,297.3837890625,285.0370178222656,1.0,0.5294951796531677,0.4779645204544067,0.4779645204544067,1.0,1.0,-2.907895803451538,1.029796838760376,1.878099083900452,0.3736092150211334,0.9920238852500916,0.9920238852500916,0.0,106.19881439208984,142.0,56553.4765625,0.0,1925.71435546875,1.0,280.0447082519531,283.4061584472656,297.2406616210937,300.83697509765625,293.1499938964844,293.1499938964844,279.75,32146.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599185943603516,1.0,0.0,0.0,4.022743701934815,4.022771835327148,1.0797868981171632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4970703125,0.0,1998.20849609375,1895.4371337890625,0.0,3028.2412109375,0.9922260046005248,1.0,0.0,3.0,1.0,0.0
17835240,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.5324450731277466,0.4148152470588684,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9669557809829712,0.4098256826400757,0.387909471988678,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9559820294380188,0.3959061503410339,0.2771990597248077,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.910201132297516,0.3476637601852417,0.3298579454421997,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7879326343536377,0.2237758040428161,1.0121816396713257,285.03778076171875,284.95001220703125,298.8872375488281,294.2667236328125,297.9174499511719,297.3837890625,285.0370178222656,1.0,0.5294951796531677,0.4779645204544067,0.4779645204544067,1.0,1.0,-2.907895803451538,1.029796838760376,1.878099083900452,0.3736092150211334,0.9920238852500916,0.9920238852500916,0.0,106.19881439208984,142.0,56553.4765625,0.0,1925.71435546875,1.0,280.0447082519531,283.4061584472656,297.2406616210937,300.83697509765625,293.1499938964844,293.1499938964844,279.75,32146.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599185943603516,1.0,0.0,0.0,4.022743701934815,4.022771835327148,1.0797868981171632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4970703125,0.0,1998.20849609375,1895.4371337890625,0.0,3028.2412109375,0.9922260046005248,1.0,0.0,3.0,1.0,0.0
17835300,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5321072936058044,0.4284288883209228,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9576895833015442,0.4112216234207153,0.3895711600780487,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9453800320625304,0.3962667882442474,0.2777299284934997,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9007245898246764,0.3483038246631622,0.3307792246341705,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.779933750629425,0.2240449637174606,1.014666199684143,284.8981018066406,284.95001220703125,298.89581298828125,294.27325439453125,297.9122619628906,297.37066650390625,284.89373779296875,1.0,0.5354682207107544,0.4777392446994781,0.4777392446994781,1.0,1.0,-2.930981397628784,1.0386662483215332,1.8923152685165403,0.3771663010120392,0.9063154458999634,0.9063154458999634,0.0,110.4775390625,142.0,57976.9765625,0.0,1984.9603271484373,1.0,279.7893981933594,283.2400207519531,297.3141174316406,301.1025390625,293.1499938964844,293.1499938964844,279.75,35875.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676271438598633,1.0,0.0,0.0,4.0246124267578125,4.024641036987305,1.0807902981468942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1376953125,0.0,2031.468505859375,1895.4371337890625,0.0,3100.55126953125,0.9930171370506288,1.0,0.0,3.0,1.0,0.0
17835360,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.5299649238586426,0.4457645714282989,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.94507497549057,0.4124050140380859,0.3909033834934234,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9314274191856384,0.3963865935802459,0.2779801487922668,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.889126718044281,0.3487471640110016,0.3314177393913269,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.769907534122467,0.2241248935461044,1.0161428451538086,284.91851806640625,284.95001220703125,298.9042358398437,294.28009033203125,297.89971923828125,297.3467102050781,284.921630859375,1.0,0.5424048900604248,0.4770469069480896,0.4770469069480896,1.0,1.0,-2.956258535385132,1.0475057363510132,1.908752679824829,0.3802191019058227,0.9039621353149414,0.9039621353149414,0.0,115.93833923339844,160.0,58208.14453125,0.0,2054.75146484375,1.0,279.7552490234375,283.2604675292969,297.31512451171875,301.07879638671875,293.1499938964844,293.1499938964844,279.45001220703125,37421.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871151864528656,1.0,0.0,0.0,3.966167688369751,3.966196060180664,1.049628053806373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.677734375,0.0,1966.40234375,1895.4371337890625,0.0,3133.61572265625,0.9832139611244202,1.0,0.0,3.0,1.0,0.0
17835420,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9877868890762328,0.5222271084785461,0.4718767702579498,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9099334478378296,0.4146697521209717,0.3935917913913727,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8963411450386047,0.3965468108654022,0.2784971892833709,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8591940402984619,0.349512904882431,0.3327096700668335,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7444760799407959,0.2240329533815384,1.018681526184082,284.9029541015625,284.95001220703125,298.9207458496094,294.2944641113281,297.8662414550781,297.2864990234375,284.90264892578125,1.0,0.5569342374801636,0.4756622612476349,0.4756622612476349,1.0,1.0,-2.9947097301483154,1.0600533485412598,1.934656262397766,0.3845281600952148,0.8438119888305664,0.8438119888305664,0.0,131.29354858398438,178.0,59167.1171875,0.0,2200.101806640625,1.0,279.4564208984375,283.212890625,297.3226318359375,301.16754150390625,293.1499938964844,293.1499938964844,279.75,39881.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796677589416504,1.0,0.0,0.0,3.765402793884277,3.7654294967651367,9.460545129513777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.681640625,0.0,1733.944091796875,1895.4371337890625,0.0,3213.467041015625,0.940693497657776,1.0,0.0,3.0,1.0,0.0
17835480,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9877868890762328,0.5222271084785461,0.4718767702579498,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9099334478378296,0.4146697521209717,0.3935917913913727,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8963411450386047,0.3965468108654022,0.2784971892833709,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8591940402984619,0.349512904882431,0.3327096700668335,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7444760799407959,0.2240329533815384,1.018681526184082,284.9029541015625,284.95001220703125,298.9207458496094,294.2944641113281,297.8662414550781,297.2864990234375,284.90264892578125,1.0,0.5569342374801636,0.4756622612476349,0.4756622612476349,1.0,1.0,-2.9947097301483154,1.0600533485412598,1.934656262397766,0.3845281600952148,0.8438119888305664,0.8438119888305664,0.0,131.29354858398438,178.0,59167.1171875,0.0,2200.101806640625,1.0,279.4564208984375,283.212890625,297.3226318359375,301.16754150390625,293.1499938964844,293.1499938964844,279.75,39881.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796677589416504,1.0,0.0,0.0,3.765402793884277,3.7654294967651367,9.460545129513777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.681640625,0.0,1733.944091796875,1895.4371337890625,0.0,3213.467041015625,0.940693497657776,1.0,0.0,3.0,1.0,0.0
17835540,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.949426531791687,0.5202305912971497,0.469243586063385,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8766292333602905,0.4176588356494903,0.396990567445755,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8627892732620239,0.397579938173294,0.2796278297901153,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8294072151184082,0.3508917391300201,0.3346131443977356,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.718883216381073,0.2242628037929535,1.0227900743484497,285.0111083984375,284.95001220703125,298.93682861328125,294.3097839355469,297.86083984375,297.2711486816406,285.00958251953125,1.0,0.57013338804245,0.4742775857448578,0.4742775857448578,1.0,1.0,-3.0056512355804443,1.0615545511245728,1.944096803665161,0.3833796679973602,0.9441078305244446,0.9441078305244446,0.0,150.81109619140625,196.0,58739.83203125,0.0,2318.440673828125,1.0,279.7440490722656,283.33447265625,297.2900695800781,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,32741.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717459440231323,1.0,0.0,0.0,3.912118911743164,3.9121458530426025,1.0212154393229866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.533203125,0.0,1858.7760009765625,1895.4371337890625,0.0,3139.18798828125,0.9675114154815674,1.0,0.0,3.0,1.0,0.0
17835600,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.949426531791687,0.5202305912971497,0.469243586063385,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8766292333602905,0.4176588356494903,0.396990567445755,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8627892732620239,0.397579938173294,0.2796278297901153,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8294072151184082,0.3508917391300201,0.3346131443977356,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.718883216381073,0.2242628037929535,1.0227900743484497,285.0111083984375,284.95001220703125,298.93682861328125,294.3097839355469,297.86083984375,297.2711486816406,285.00958251953125,1.0,0.57013338804245,0.4742775857448578,0.4742775857448578,1.0,1.0,-3.0056512355804443,1.0615545511245728,1.944096803665161,0.3833796679973602,0.9441078305244446,0.9441078305244446,0.0,150.81109619140625,196.0,58739.83203125,0.0,2318.440673828125,1.0,279.7440490722656,283.33447265625,297.2900695800781,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,32741.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717459440231323,1.0,0.0,0.0,3.912118911743164,3.9121458530426025,1.0212154393229866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.533203125,0.0,1858.7760009765625,1895.4371337890625,0.0,3139.18798828125,0.9675114154815674,1.0,0.0,3.0,1.0,0.0
17835660,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9157962799072266,0.5191409587860107,0.4690256416797638,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8519770503044128,0.4197884798049927,0.3999618887901306,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8379649519920349,0.3976580202579498,0.2804208099842071,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8062776327133179,0.3515400290489197,0.3361688256263733,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6969989538192749,0.2240519970655441,1.026005744934082,284.9104919433594,284.95001220703125,298.9525451660156,294.3259582519531,297.8560485839844,297.2576904296875,284.9122314453125,1.0,0.5828155875205994,0.4726211130619049,0.4726211130619049,1.0,1.0,-3.0156564712524414,1.062078595161438,1.953577876091004,0.3815869688987732,0.8553225994110107,0.8553225994110107,0.0,170.0694122314453,199.0,59513.10546875,0.0,2435.62353515625,1.0,279.4559936523437,283.21746826171875,297.3479309082031,301.2102355957031,293.1499938964844,293.1499938964844,279.75,38848.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801953792572021,1.0,0.0,0.0,3.780374050140381,3.78040075302124,9.535925187265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9443359375,0.0,1743.93017578125,1895.4371337890625,0.0,3218.411865234375,0.9430510401725768,1.0,0.0,3.0,1.0,0.0
17835720,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9157962799072266,0.5191409587860107,0.4690256416797638,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8519770503044128,0.4197884798049927,0.3999618887901306,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8379649519920349,0.3976580202579498,0.2804208099842071,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8062776327133179,0.3515400290489197,0.3361688256263733,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6969989538192749,0.2240519970655441,1.026005744934082,284.9104919433594,284.95001220703125,298.9525451660156,294.3259582519531,297.8560485839844,297.2576904296875,284.9122314453125,1.0,0.5828155875205994,0.4726211130619049,0.4726211130619049,1.0,1.0,-3.0156564712524414,1.062078595161438,1.953577876091004,0.3815869688987732,0.8553225994110107,0.8553225994110107,0.0,170.0694122314453,199.0,59513.10546875,0.0,2435.62353515625,1.0,279.4559936523437,283.21746826171875,297.3479309082031,301.2102355957031,293.1499938964844,293.1499938964844,279.75,38848.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801953792572021,1.0,0.0,0.0,3.780374050140381,3.78040075302124,9.535925187265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9443359375,0.0,1743.93017578125,1895.4371337890625,0.0,3218.411865234375,0.9430510401725768,1.0,0.0,3.0,1.0,0.0
17835780,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8998721837997437,0.5198914408683777,0.4697274565696716,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8404232263565063,0.4226216673851013,0.4028822183609009,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8257139921188354,0.3985276818275451,0.2811953425407409,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7937346696853638,0.3527699708938598,0.3376103937625885,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6852627396583557,0.2242397964000702,1.0284197330474854,285.0151062011719,284.95001220703125,298.9678955078125,294.34283447265625,297.85906982421875,297.2565612792969,285.01318359375,1.0,0.5907615423202515,0.470964640378952,0.470964640378952,1.0,1.0,-3.0255722999572754,1.0625165700912476,1.9630556106567385,0.3796125054359436,0.957714319229126,0.957714319229126,0.0,182.10536193847656,187.0,59115.171875,0.0,2516.135986328125,1.0,279.7442321777344,283.3313903808594,297.3229064941406,301.0910949707031,293.1499938964844,293.1499938964844,279.45001220703125,32378.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723849654197693,1.0,0.0,0.0,3.941441535949707,3.9414687156677246,1.036581465996278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.6181640625,0.0,1893.3646240234373,1895.4371337890625,0.0,3145.181640625,0.9738710522651672,1.0,0.0,3.0,1.0,0.0
17835840,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8998721837997437,0.5198914408683777,0.4697274565696716,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8404232263565063,0.4226216673851013,0.4028822183609009,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8257139921188354,0.3985276818275451,0.2811953425407409,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7937346696853638,0.3527699708938598,0.3376103937625885,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6852627396583557,0.2242397964000702,1.0284197330474854,285.0151062011719,284.95001220703125,298.9678955078125,294.34283447265625,297.85906982421875,297.2565612792969,285.01318359375,1.0,0.5907615423202515,0.470964640378952,0.470964640378952,1.0,1.0,-3.0255722999572754,1.0625165700912476,1.9630556106567385,0.3796125054359436,0.957714319229126,0.957714319229126,0.0,182.10536193847656,187.0,59115.171875,0.0,2516.135986328125,1.0,279.7442321777344,283.3313903808594,297.3229064941406,301.0910949707031,293.1499938964844,293.1499938964844,279.45001220703125,32378.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723849654197693,1.0,0.0,0.0,3.941441535949707,3.9414687156677246,1.036581465996278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.6181640625,0.0,1893.3646240234373,1895.4371337890625,0.0,3145.181640625,0.9738710522651672,1.0,0.0,3.0,1.0,0.0
17835900,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8978541493415833,0.5196620225906372,0.4699578881263733,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8394179940223694,0.4237060844898224,0.4041830003261566,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8241630792617798,0.3985986411571502,0.2814701497554779,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7922836542129517,0.3531137406826019,0.3381823897361755,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6836915612220764,0.2241793721914291,1.029013991355896,284.872314453125,284.95001220703125,298.9754943847656,294.3515319824219,297.858154296875,297.2525329589844,284.86920166015625,1.0,0.5919454097747803,0.4701364040374756,0.4701364040374756,1.0,1.0,-3.0291547775268555,1.0621627569198608,1.9669920206069944,0.3784802556037903,0.8610767722129822,0.8610767722129822,0.0,183.9795379638672,187.0,60086.8671875,0.0,2532.558837890625,1.0,279.4913024902344,283.1712341308594,297.3878479003906,301.328857421875,293.1499938964844,293.1499938964844,279.45001220703125,37585.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791120052337646,1.0,0.0,0.0,3.9076087474823,3.907636404037476,1.0188621217821492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2578125,0.0,1891.856689453125,1895.4371337890625,0.0,3208.25830078125,0.9672043323516846,1.0,0.0,3.0,1.0,0.0
17835960,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8974900841712952,0.5192525386810303,0.4695762097835541,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.839913547039032,0.424668401479721,0.4050903022289276,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8240306973457336,0.3985365331172943,0.2814283072948456,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7923653721809387,0.3533470928668976,0.3384084701538086,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6834625005722046,0.224035769701004,1.0284240245819092,284.9028015136719,284.95001220703125,298.9830017089844,294.3603820800781,297.8566589355469,297.24725341796875,284.90478515625,1.0,0.5918747186660767,0.469550222158432,0.469550222158432,1.0,1.0,-3.029301881790161,1.060930252075195,1.9683716297149656,0.3771746158599853,0.859300434589386,0.859300434589386,0.0,184.0743560791016,175.0,59832.5234375,0.0,2533.33154296875,1.0,279.4559631347656,283.2050476074219,297.3822937011719,301.2672424316406,293.1499938964844,293.1499938964844,279.75,38980.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808643817901611,1.0,0.0,0.0,3.812588453292847,3.812615394592285,9.699137990537563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.03515625,0.0,1784.0604248046875,1895.4371337890625,0.0,3224.6806640625,0.9501608610153198,1.0,0.0,3.0,1.0,0.0
17836020,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.903020441532135,0.5200781226158142,0.4697528183460235,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8459556102752686,0.4273186922073364,0.4071671962738037,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8287846446037292,0.3994247615337372,0.2817136645317077,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7977380156517029,0.3545467853546142,0.3391496837139129,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6876490116119385,0.2242985516786575,1.0280566215515137,285.01446533203125,284.95001220703125,298.9967041015625,294.3769836425781,297.86114501953125,297.24859619140625,285.01239013671875,1.0,0.5897687077522278,0.4684716165065765,0.4684716165065765,1.0,1.0,-3.0327961444854736,1.0599900484085083,1.972805976867676,0.3754247426986694,0.9593386054039,0.9593386054039,0.0,179.93942260742188,175.0,59280.07421875,0.0,2518.553955078125,1.0,279.7421264648437,283.32745361328125,297.3517150878906,301.1278076171875,293.1499938964844,293.1499938964844,279.75,32512.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726949691772461,1.0,0.0,0.0,3.9542298316955566,3.954257011413574,1.043318889060174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5537109375,0.0,1910.9713134765625,1895.4371337890625,0.0,3148.089599609375,0.9768892526626588,1.0,0.0,3.0,1.0,0.0
17836080,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9038013815879822,0.5201404094696045,0.4698088765144348,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8467332720756531,0.4275491833686828,0.4073712825775146,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8294384479522705,0.3995034992694855,0.2817595601081848,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.798457682132721,0.3546540439128876,0.3392353653907776,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6882399916648865,0.2243273109197616,1.0280925035476685,285.010498046875,284.95001220703125,298.9978942871094,294.3784484863281,297.8615417480469,297.2487487792969,285.00860595703125,1.0,0.5895048975944519,0.4683778285980224,0.4683778285980224,1.0,1.0,-3.033310413360596,1.0599889755249023,1.9733214378356927,0.3753297924995422,0.9600316882133484,0.9600316882133484,0.0,179.3924102783203,163.0,59312.92578125,0.0,2516.692626953125,1.0,279.744384765625,283.32373046875,297.3566589355469,301.139404296875,293.1499938964844,293.1499938964844,279.45001220703125,32622.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726701140403748,1.0,0.0,0.0,3.9630980491638175,3.963125467300415,1.048003923642682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.345703125,0.0,1923.3846435546875,1895.4371337890625,0.0,3147.856201171875,0.9789006114006042,1.0,0.0,3.0,1.0,0.0
17836140,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9144326448440552,0.5195748805999756,0.4693811237812042,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.857090950012207,0.429691880941391,0.409291923046112,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8380475044250488,0.3996669352054596,0.281822919845581,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8079140186309814,0.355363517999649,0.3397819995880127,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6960803270339966,0.2242761999368667,1.0269938707351685,284.9003295898437,284.95001220703125,299.0126037597656,294.3969421386719,297.86102294921875,297.2422790527344,284.9022521972656,1.0,0.5851389169692993,0.4672054648399353,0.4672054648399353,1.0,1.0,-3.0345265865325928,1.0579010248184204,1.9766255617141724,0.3732620477676391,0.8603812456130981,0.8603812456130981,0.0,171.85897827148438,151.0,59979.9921875,0.0,2479.993408203125,1.0,279.4556884765625,283.2001342773437,297.4164428710937,301.3110656738281,293.1499938964844,293.1499938964844,279.75,39154.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806456327438354,1.0,0.0,0.0,3.8267338275909424,3.826761245727539,9.771242730494123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5615234375,0.0,1802.79150390625,1895.4371337890625,0.0,3222.630859375,0.9534296989440918,1.0,0.0,3.0,1.0,0.0
17836200,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9144326448440552,0.5195748805999756,0.4693811237812042,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.857090950012207,0.429691880941391,0.409291923046112,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8380475044250488,0.3996669352054596,0.281822919845581,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8079140186309814,0.355363517999649,0.3397819995880127,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6960803270339966,0.2242761999368667,1.0269938707351685,284.9003295898437,284.95001220703125,299.0126037597656,294.3969421386719,297.86102294921875,297.2422790527344,284.9022521972656,1.0,0.5851389169692993,0.4672054648399353,0.4672054648399353,1.0,1.0,-3.0345265865325928,1.0579010248184204,1.9766255617141724,0.3732620477676391,0.8603812456130981,0.8603812456130981,0.0,171.85897827148438,151.0,59979.9921875,0.0,2479.993408203125,1.0,279.4556884765625,283.2001342773437,297.4164428710937,301.3110656738281,293.1499938964844,293.1499938964844,279.75,39154.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806456327438354,1.0,0.0,0.0,3.8267338275909424,3.826761245727539,9.771242730494123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5615234375,0.0,1802.79150390625,1895.4371337890625,0.0,3222.630859375,0.9534296989440918,1.0,0.0,3.0,1.0,0.0
17836260,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9312885403633118,0.5204976797103882,0.4694609344005584,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8721229434013367,0.4326788187026977,0.4114680290222168,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8509373664855957,0.4007588028907776,0.2820964455604553,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8207842111587524,0.3567814528942108,0.3405157327651977,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7075859904289246,0.2247069031000137,1.0263370275497437,285.0102844238281,284.95001220703125,299.0272216796875,294.4158020019531,297.8670654296875,297.2456359863281,285.0084533691406,1.0,0.5796883702278137,0.4661587476730346,0.4661587476730346,1.0,1.0,-3.037651777267456,1.056837797164917,1.980813980102539,0.371588796377182,0.9617823958396912,0.9617823958396912,0.0,161.95742797851562,139.0,59430.45703125,0.0,2434.554931640625,1.0,279.7444763183594,283.3215637207031,297.3924865722656,301.1827087402344,293.1499938964844,293.1499938964844,279.45001220703125,32713.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872133195400238,1.0,0.0,0.0,3.973357677459717,3.9733850955963135,1.053437017617398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.33203125,0.0,1937.5093994140625,1895.4371337890625,0.0,3142.8203125,0.9812772274017334,1.0,0.0,3.0,1.0,0.0
17836320,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9312885403633118,0.5204976797103882,0.4694609344005584,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8721229434013367,0.4326788187026977,0.4114680290222168,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8509373664855957,0.4007588028907776,0.2820964455604553,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8207842111587524,0.3567814528942108,0.3405157327651977,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7075859904289246,0.2247069031000137,1.0263370275497437,285.0102844238281,284.95001220703125,299.0272216796875,294.4158020019531,297.8670654296875,297.2456359863281,285.0084533691406,1.0,0.5796883702278137,0.4661587476730346,0.4661587476730346,1.0,1.0,-3.037651777267456,1.056837797164917,1.980813980102539,0.371588796377182,0.9617823958396912,0.9617823958396912,0.0,161.95742797851562,139.0,59430.45703125,0.0,2434.554931640625,1.0,279.7444763183594,283.3215637207031,297.3924865722656,301.1827087402344,293.1499938964844,293.1499938964844,279.45001220703125,32713.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872133195400238,1.0,0.0,0.0,3.973357677459717,3.9733850955963135,1.053437017617398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.33203125,0.0,1937.5093994140625,1895.4371337890625,0.0,3142.8203125,0.9812772274017334,1.0,0.0,3.0,1.0,0.0
17836380,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9503103494644164,0.519917905330658,0.4689237773418426,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.889763355255127,0.4348912537097931,0.4133507013320923,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8662798404693604,0.4010003209114074,0.2821389138698578,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8351559042930603,0.3575602173805237,0.3410246670246124,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7201537489891052,0.224762737751007,1.0252223014831543,284.9000244140625,284.95001220703125,299.041748046875,294.43487548828125,297.8675842285156,297.24072265625,284.9019775390625,1.0,0.5735942125320435,0.4651120603084564,0.4651120603084564,1.0,1.0,-3.0386006832122803,1.054893136024475,1.9837076663970947,0.3697543740272522,0.8619565963745117,0.8619565963745117,0.0,151.54600524902344,127.0,60100.76953125,0.0,2382.35693359375,1.0,279.4556579589844,283.1977844238281,297.45361328125,301.3558654785156,293.1499938964844,293.1499938964844,279.75,39178.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799610137939453,1.0,0.0,0.0,3.836716413497925,3.8367435932159424,9.822288120631129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6181640625,0.0,1815.3109130859373,1895.4371337890625,0.0,3216.21533203125,0.9556561708450316,1.0,0.0,3.0,1.0,0.0
17836440,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9503103494644164,0.519917905330658,0.4689237773418426,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.889763355255127,0.4348912537097931,0.4133507013320923,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8662798404693604,0.4010003209114074,0.2821389138698578,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8351559042930603,0.3575602173805237,0.3410246670246124,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7201537489891052,0.224762737751007,1.0252223014831543,284.9000244140625,284.95001220703125,299.041748046875,294.43487548828125,297.8675842285156,297.24072265625,284.9019775390625,1.0,0.5735942125320435,0.4651120603084564,0.4651120603084564,1.0,1.0,-3.0386006832122803,1.054893136024475,1.9837076663970947,0.3697543740272522,0.8619565963745117,0.8619565963745117,0.0,151.54600524902344,127.0,60100.76953125,0.0,2382.35693359375,1.0,279.4556579589844,283.1977844238281,297.45361328125,301.3558654785156,293.1499938964844,293.1499938964844,279.75,39178.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799610137939453,1.0,0.0,0.0,3.836716413497925,3.8367435932159424,9.822288120631129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6181640625,0.0,1815.3109130859373,1895.4371337890625,0.0,3216.21533203125,0.9556561708450316,1.0,0.0,3.0,1.0,0.0
17836500,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9608171582221984,0.5202637314796448,0.4686676561832428,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9000623822212219,0.436342716217041,0.4142834842205047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8754377961158752,0.4014926850795746,0.2821484208106994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.843591570854187,0.3582265675067901,0.3412562012672424,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7270434498786926,0.2249626517295837,1.0245286226272583,285.02667236328125,284.95001220703125,299.04901123046875,294.4444580078125,297.8702697753906,297.241943359375,285.0289001464844,1.0,0.5703457593917847,0.4645887315273285,0.4645887315273285,1.0,1.0,-3.0388641357421875,1.0538437366485596,1.985020399093628,0.3686938881874084,0.950777530670166,0.950777530670166,0.0,146.02786254882812,127.0,59330.21484375,0.0,2354.246826171875,1.0,279.7064514160156,283.3384704589844,297.40899658203125,301.15264892578125,293.1499938964844,293.1499938964844,279.75,33556.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734325170516968,1.0,0.0,0.0,3.8989040851593018,3.89893102645874,1.014327949633298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.212890625,0.0,1848.5499267578125,1895.4371337890625,0.0,3155.0068359375,0.9674718976020812,1.0,0.0,3.0,1.0,0.0
17836560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9728159308433532,0.5207932591438293,0.4689074754714966,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9129602313041688,0.4379298388957977,0.4155154526233673,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8867432475090027,0.4021399021148681,0.2824031412601471,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8540050983428955,0.3590207397937774,0.3417407274246216,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7353613972663879,0.2252696305513382,1.0246386528015137,285.0113830566406,284.95001220703125,299.0563049316406,294.4540710449219,297.8740539550781,297.24481201171875,285.0096435546875,1.0,0.5671533346176147,0.4640762209892273,0.4640762209892273,1.0,1.0,-3.0416524410247803,1.0538040399551392,1.987848401069641,0.3681265711784363,0.964481770992279,0.964481770992279,0.0,140.06336975097656,115.0,59543.57421875,0.0,2328.4150390625,1.0,279.744384765625,283.3207397460937,297.4305114746094,301.2279052734375,293.1499938964844,293.1499938964844,279.45001220703125,32720.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714245557785034,1.0,0.0,0.0,3.981703042984009,3.981730699539185,1.0578668252492207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.916015625,0.0,1948.505126953125,1895.4371337890625,0.0,3136.173583984375,0.9832867980003356,1.0,0.0,3.0,1.0,0.0
17836620,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9939866662025452,0.5201454162597656,0.468283474445343,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9420275688171388,0.4401640295982361,0.4173926711082458,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9107933044433594,0.4024057388305664,0.2824424505233764,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8764888048171997,0.3598181307315826,0.3422397077083587,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.753136157989502,0.225378543138504,1.023629903793335,284.8995666503906,284.95001220703125,299.0708923339844,294.4732971191406,297.875,297.2406005859375,284.90155029296875,1.0,0.560474157333374,0.4630512297153473,0.4630512297153473,1.0,1.0,-3.042602062225342,1.051884412765503,1.9907176494598389,0.3663514852523803,0.8638054132461548,0.8638054132461548,0.0,128.79150390625,103.0,60223.578125,0.0,2271.649169921875,1.0,279.4555969238281,283.1952209472656,297.49200439453125,301.4023742675781,293.1499938964844,293.1499938964844,279.75,39170.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792407512664795,1.0,0.0,0.0,3.8470981121063232,3.84712553024292,9.87551629805239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.134765625,0.0,1828.1358642578125,1895.4371337890625,0.0,3209.464599609375,0.9579383730888368,1.0,0.0,3.0,1.0,0.0
17836680,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9939866662025452,0.5201454162597656,0.468283474445343,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9420275688171388,0.4401640295982361,0.4173926711082458,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9107933044433594,0.4024057388305664,0.2824424505233764,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8764888048171997,0.3598181307315826,0.3422397077083587,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.753136157989502,0.225378543138504,1.023629903793335,284.8995666503906,284.95001220703125,299.0708923339844,294.4732971191406,297.875,297.2406005859375,284.90155029296875,1.0,0.560474157333374,0.4630512297153473,0.4630512297153473,1.0,1.0,-3.042602062225342,1.051884412765503,1.9907176494598389,0.3663514852523803,0.8638054132461548,0.8638054132461548,0.0,128.79150390625,103.0,60223.578125,0.0,2271.649169921875,1.0,279.4555969238281,283.1952209472656,297.49200439453125,301.4023742675781,293.1499938964844,293.1499938964844,279.75,39170.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792407512664795,1.0,0.0,0.0,3.8470981121063232,3.84712553024292,9.87551629805239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.134765625,0.0,1828.1358642578125,1895.4371337890625,0.0,3209.464599609375,0.9579383730888368,1.0,0.0,3.0,1.0,0.0
17836740,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5233017802238464,0.4469575881958008,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9682156443595886,0.4431188404560089,0.4196127355098724,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.936611831188202,0.403454065322876,0.2827448546886444,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8988566994667053,0.361192524433136,0.3430065512657165,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.771068811416626,0.2258404791355133,1.0234379768371582,284.993408203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8825988769531,297.2471008300781,284.99200439453125,1.0,0.5525087714195251,0.4620262384414673,0.4620262384414673,1.0,1.0,-3.0274434089660645,1.0437171459197998,1.9837263822555544,0.3609492778778076,0.9511880874633788,0.9511880874633788,0.0,119.05908203125,106.0,59309.73046875,0.0,2189.27197265625,1.0,279.7445678710937,283.30743408203125,297.46685791015625,301.25927734375,293.1499938964844,293.1499938964844,279.45001220703125,33295.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870417058467865,1.0,0.0,0.0,3.979228019714356,3.9792556762695312,1.056552150657808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.20703125,0.0,1949.947021484375,1895.4371337890625,0.0,3126.72265625,0.9827746152877808,1.0,0.0,3.0,1.0,0.0
17836800,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5233017802238464,0.4469575881958008,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9682156443595886,0.4431188404560089,0.4196127355098724,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.936611831188202,0.403454065322876,0.2827448546886444,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8988566994667053,0.361192524433136,0.3430065512657165,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.771068811416626,0.2258404791355133,1.0234379768371582,284.993408203125,284.95001220703125,299.0855712890625,294.4924621582031,297.8825988769531,297.2471008300781,284.99200439453125,1.0,0.5525087714195251,0.4620262384414673,0.4620262384414673,1.0,1.0,-3.0274434089660645,1.0437171459197998,1.9837263822555544,0.3609492778778076,0.9511880874633788,0.9511880874633788,0.0,119.05908203125,106.0,59309.73046875,0.0,2189.27197265625,1.0,279.7445678710937,283.30743408203125,297.46685791015625,301.25927734375,293.1499938964844,293.1499938964844,279.45001220703125,33295.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870417058467865,1.0,0.0,0.0,3.979228019714356,3.9792556762695312,1.056552150657808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.20703125,0.0,1949.947021484375,1895.4371337890625,0.0,3126.72265625,0.9827746152877808,1.0,0.0,3.0,1.0,0.0
17836860,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.5292688608169556,0.4346646070480346,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9783127903938292,0.4452307224273681,0.4216812252998352,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9468191266059875,0.4035888016223907,0.282918244600296,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9083189368247986,0.3618684113025665,0.3437009453773498,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7784225940704346,0.2258681803941726,1.0235878229141235,284.8915405273437,284.95001220703125,299.1004333496094,294.511474609375,297.89080810546875,297.25445556640625,284.8931579589844,1.0,0.5480309128761292,0.4611421823501587,0.4611421823501587,1.0,1.0,-3.0096559524536133,1.0346735715866089,1.9749822616577148,0.3570478856563568,0.8472657799720764,0.8472657799720764,0.0,115.20120239257812,109.0,59421.26171875,0.0,2142.98388671875,1.0,279.4562072753906,283.1953430175781,297.519775390625,301.3881530761719,293.1499938964844,293.1499938964844,279.75,40077.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761571645736694,1.0,0.0,0.0,3.796584129333496,3.796611070632935,9.617879186407665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1396484375,0.0,1773.0947265625,1895.4371337890625,0.0,3180.5576171875,0.947480082511902,1.0,0.0,3.0,1.0,0.0
