time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.5292688608169556,0.4346646070480346,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9783127903938292,0.4452307224273681,0.4216812252998352,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9468191266059875,0.4035888016223907,0.282918244600296,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9083189368247986,0.3618684113025665,0.3437009453773498,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7784225940704346,0.2258681803941726,1.0235878229141235,284.8915405273437,284.95001220703125,299.1004333496094,294.511474609375,297.89080810546875,297.25445556640625,284.8931579589844,1.0,0.5480309128761292,0.4611421823501587,0.4611421823501587,1.0,1.0,-3.0096559524536133,1.0346735715866089,1.9749822616577148,0.3570478856563568,0.8472657799720764,0.8472657799720764,0.0,115.20120239257812,109.0,59421.26171875,0.0,2142.98388671875,1.0,279.4562072753906,283.1953430175781,297.519775390625,301.3881530761719,293.1499938964844,293.1499938964844,279.75,40077.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761571645736694,1.0,0.0,0.0,3.796584129333496,3.796611070632935,9.617879186407665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1396484375,0.0,1773.0947265625,1895.4371337890625,0.0,3180.5576171875,0.947480082511902,1.0,0.0,3.0,1.0,0.0
17836980,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.5364723205566406,0.4262112081050873,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9856177568435668,0.4481967687606811,0.4241676032543182,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.954285204410553,0.4046351313591003,0.2834091782569885,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9160389304161072,0.3632397055625915,0.3447229564189911,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7839224338531494,0.2263227254152298,1.0246073007583618,284.9979858398437,284.95001220703125,299.115478515625,294.5302124023437,297.9106140136719,297.2786865234375,284.9963073730469,1.0,0.5461891293525696,0.4602580964565277,0.4602580964565277,1.0,1.0,-3.00549054145813,1.031084656715393,1.9744060039520264,0.3544182777404785,0.9392675757408142,0.9392675757408142,0.0,112.88023376464844,129.0,58610.48828125,0.0,2123.853515625,1.0,279.74420166015625,283.314208984375,297.49676513671875,301.2407531738281,293.1499938964844,293.1499938964844,279.45001220703125,33256.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865548312664032,1.0,0.0,0.0,3.925869464874268,3.925896644592285,1.0284068139299052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1015625,0.0,1880.4527587890625,1895.4371337890625,0.0,3081.04931640625,0.970874011516571,1.0,0.0,3.0,1.0,0.0
17837040,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.5364723205566406,0.4262112081050873,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9856177568435668,0.4481967687606811,0.4241676032543182,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.954285204410553,0.4046351313591003,0.2834091782569885,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9160389304161072,0.3632397055625915,0.3447229564189911,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7839224338531494,0.2263227254152298,1.0246073007583618,284.9979858398437,284.95001220703125,299.115478515625,294.5302124023437,297.9106140136719,297.2786865234375,284.9963073730469,1.0,0.5461891293525696,0.4602580964565277,0.4602580964565277,1.0,1.0,-3.00549054145813,1.031084656715393,1.9744060039520264,0.3544182777404785,0.9392675757408142,0.9392675757408142,0.0,112.88023376464844,129.0,58610.48828125,0.0,2123.853515625,1.0,279.74420166015625,283.314208984375,297.49676513671875,301.2407531738281,293.1499938964844,293.1499938964844,279.45001220703125,33256.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865548312664032,1.0,0.0,0.0,3.925869464874268,3.925896644592285,1.0284068139299052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1015625,0.0,1880.4527587890625,1895.4371337890625,0.0,3081.04931640625,0.970874011516571,1.0,0.0,3.0,1.0,0.0
17837100,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5386435389518738,0.4297975897789001,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9841548204421996,0.4493545293807983,0.4254960715770721,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9517681002616882,0.4048135280609131,0.28372323513031,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9137389659881592,0.3636709749698639,0.3453321456909179,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7819654941558838,0.2264247089624405,1.0256999731063845,284.8682556152344,284.95001220703125,299.12310791015625,294.5394287109375,297.9162292480469,297.2839050292969,284.8671875,1.0,0.5485029816627502,0.4598160684108734,0.4598160684108734,1.0,1.0,-3.013798713684082,1.033378839492798,1.980419874191284,0.354636400938034,0.847202479839325,0.847202479839325,0.0,114.10682678222656,129.0,59506.47265625,0.0,2144.66357421875,1.0,279.4918518066406,283.1683349609375,297.56365966796875,301.4695129394531,293.1499938964844,293.1499938964844,279.45001220703125,38673.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711265921592712,1.0,0.0,0.0,3.870361566543579,3.870389223098755,9.995312666433165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7802734375,0.0,1853.3076171875,1895.4371337890625,0.0,3133.37841796875,0.9595794677734376,1.0,0.0,3.0,1.0,0.0
17837160,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5390931963920593,0.4390065371990204,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9787880778312684,0.4504332244396209,0.4265795052051544,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9444400668144226,0.4048965573310852,0.2838358879089355,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9069979190826416,0.3640214204788208,0.345744252204895,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.776496946811676,0.2264589071273803,1.0263055562973022,284.91485595703125,284.95001220703125,299.1307983398437,294.5485534667969,297.9160461425781,297.27978515625,284.917236328125,1.0,0.5523245334625244,0.4594542384147644,0.4594542384147644,1.0,1.0,-3.027519464492798,1.037938117980957,1.9895813465118408,0.3560525178909302,0.8581772446632385,0.8581772446632385,0.0,117.01823425292967,147.0,59499.2109375,0.0,2183.81591796875,1.0,279.4562072753906,283.2116394042969,297.56231689453125,301.4176940917969,293.1499938964844,293.1499938964844,279.75,38769.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722267746925354,1.0,0.0,0.0,3.785122632980346,3.785149335861206,9.559896625432884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.599609375,0.0,1749.04296875,1895.4371337890625,0.0,3143.6982421875,0.9442110061645508,1.0,0.0,3.0,1.0,0.0
17837220,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.5369113683700562,0.4641654789447784,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9635263681411744,0.4535030722618103,0.4295073449611664,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9253768920898438,0.4060449302196502,0.284652829170227,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8909724354743958,0.3654759228229522,0.3471916317939758,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7628676891326904,0.226980447769165,1.0293577909469604,285.0405578613281,284.95001220703125,299.1464538574219,294.5664367675781,297.9118347167969,297.26495361328125,285.0396728515625,1.0,0.5630059838294983,0.458730548620224,0.458730548620224,1.0,1.0,-3.067659616470337,1.0519989728927612,2.015660762786865,0.3609991669654846,0.9840978384017944,0.9840978384017944,0.0,125.35155487060548,165.0,59712.4296875,0.0,2299.296630859375,1.0,279.7443542480469,283.3390197753906,297.55078125,301.3432312011719,293.1499938964844,293.1499938964844,279.45001220703125,31620.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652647733688354,1.0,0.0,0.0,3.972111940383911,3.9721391201019287,1.052776610777073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.380859375,0.0,1926.986328125,1895.4371337890625,0.0,3078.3896484375,0.9804560542106628,1.0,0.0,3.0,1.0,0.0
17837280,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.5369113683700562,0.4641654789447784,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9635263681411744,0.4535030722618103,0.4295073449611664,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9253768920898438,0.4060449302196502,0.284652829170227,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8909724354743958,0.3654759228229522,0.3471916317939758,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7628676891326904,0.226980447769165,1.0293577909469604,285.0405578613281,284.95001220703125,299.1464538574219,294.5664367675781,297.9118347167969,297.26495361328125,285.0396728515625,1.0,0.5630059838294983,0.458730548620224,0.458730548620224,1.0,1.0,-3.067659616470337,1.0519989728927612,2.015660762786865,0.3609991669654846,0.9840978384017944,0.9840978384017944,0.0,125.35155487060548,165.0,59712.4296875,0.0,2299.296630859375,1.0,279.7443542480469,283.3390197753906,297.55078125,301.3432312011719,293.1499938964844,293.1499938964844,279.45001220703125,31620.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652647733688354,1.0,0.0,0.0,3.972111940383911,3.9721391201019287,1.052776610777073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.380859375,0.0,1926.986328125,1895.4371337890625,0.0,3078.3896484375,0.9804560542106628,1.0,0.0,3.0,1.0,0.0
17837340,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9814074039459229,0.5288286805152893,0.4780537784099579,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9304234385490416,0.4555493295192718,0.4323032200336456,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8928114771842957,0.4061202108860016,0.2853671610355377,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8622565269470215,0.3660793900489807,0.3485946357250213,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.739320695400238,0.2269266247749328,1.0327167510986328,284.9149169921875,284.95001220703125,299.1624755859375,294.583740234375,297.8994445800781,297.23809814453125,284.9164428710937,1.0,0.5754655599594116,0.4580068588256836,0.4580068588256836,1.0,1.0,-3.0936882495880127,1.0603641271591189,2.033324241638184,0.3650853633880615,0.8939215540885925,0.8939215540885925,0.0,140.7676544189453,183.0,61337.5703125,0.0,2429.0283203125,1.0,279.4556884765625,283.1893005371094,297.6222839355469,301.5946655273437,293.1499938964844,293.1499938964844,279.75,37257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771214485168457,1.0,0.0,0.0,3.926124334335327,3.926152229309082,1.028540395964228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.759765625,0.0,1912.9759521484373,1895.4371337890625,0.0,3189.59814453125,0.9738506078720092,1.0,0.0,3.0,1.0,0.0
17837400,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9814074039459229,0.5288286805152893,0.4780537784099579,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9304234385490416,0.4555493295192718,0.4323032200336456,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8928114771842957,0.4061202108860016,0.2853671610355377,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8622565269470215,0.3660793900489807,0.3485946357250213,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.739320695400238,0.2269266247749328,1.0327167510986328,284.9149169921875,284.95001220703125,299.1624755859375,294.583740234375,297.8994445800781,297.23809814453125,284.9164428710937,1.0,0.5754655599594116,0.4580068588256836,0.4580068588256836,1.0,1.0,-3.0936882495880127,1.0603641271591189,2.033324241638184,0.3650853633880615,0.8939215540885925,0.8939215540885925,0.0,140.7676544189453,183.0,61337.5703125,0.0,2429.0283203125,1.0,279.4556884765625,283.1893005371094,297.6222839355469,301.5946655273437,293.1499938964844,293.1499938964844,279.75,37257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771214485168457,1.0,0.0,0.0,3.926124334335327,3.926152229309082,1.028540395964228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.759765625,0.0,1912.9759521484373,1895.4371337890625,0.0,3189.59814453125,0.9738506078720092,1.0,0.0,3.0,1.0,0.0
17837460,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9454233050346376,0.5258450508117676,0.4746518433094024,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8976202607154846,0.458149254322052,0.4352416396141052,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8629000782966614,0.4067929089069366,0.2861864864826202,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8352080583572388,0.367088258266449,0.3500779271125793,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7166003584861755,0.2270161062479019,1.0360212326049805,285.0297546386719,284.95001220703125,299.17889404296875,294.6003723144531,297.9017028808594,297.2362060546875,285.0289001464844,1.0,0.5871634483337402,0.4562829732894897,0.4562829732894897,1.0,1.0,-3.1005241870880127,1.0592330694198608,2.0412909984588623,0.3613629937171936,1.0,1.0,0.0,158.96412658691406,201.0,60784.84375,0.0,2537.665771484375,1.0,279.7450256347656,283.31842041015625,297.591796875,301.4728088378906,293.1499938964844,293.1499938964844,279.45001220703125,32205.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718303442001343,1.0,0.0,0.0,4.065648078918457,4.065676689147949,1.1029425195374642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0302734375,0.0,2056.677001953125,1895.4371337890625,0.0,3139.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
17837520,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9454233050346376,0.5258450508117676,0.4746518433094024,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8976202607154846,0.458149254322052,0.4352416396141052,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8629000782966614,0.4067929089069366,0.2861864864826202,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8352080583572388,0.367088258266449,0.3500779271125793,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7166003584861755,0.2270161062479019,1.0360212326049805,285.0297546386719,284.95001220703125,299.17889404296875,294.6003723144531,297.9017028808594,297.2362060546875,285.0289001464844,1.0,0.5871634483337402,0.4562829732894897,0.4562829732894897,1.0,1.0,-3.1005241870880127,1.0592330694198608,2.0412909984588623,0.3613629937171936,1.0,1.0,0.0,158.96412658691406,201.0,60784.84375,0.0,2537.665771484375,1.0,279.7450256347656,283.31842041015625,297.591796875,301.4728088378906,293.1499938964844,293.1499938964844,279.45001220703125,32205.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718303442001343,1.0,0.0,0.0,4.065648078918457,4.065676689147949,1.1029425195374642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0302734375,0.0,2056.677001953125,1895.4371337890625,0.0,3139.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
17837580,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9132046699523926,0.5233321785926819,0.4732550978660583,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8731019496917725,0.4598323404788971,0.437836229801178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8395243883132935,0.4065261483192444,0.2867623269557953,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8136377334594727,0.3673509657382965,0.351295530796051,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6959046125411987,0.2266000658273697,1.038417935371399,284.8882751464844,284.95001220703125,299.1958312988281,294.6162109375,297.9001770019531,297.2286682128906,284.8907775878906,1.0,0.5986780524253845,0.4545590877532959,0.4545590877532959,1.0,1.0,-3.10701060295105,1.0577625036239624,2.049247980117798,0.3585156202316284,0.8950762748718262,0.8950762748718262,0.0,177.51852416992188,204.0,61788.6171875,0.0,2648.501220703125,1.0,279.45489501953125,283.15997314453125,297.644287109375,301.6564025878906,293.1499938964844,293.1499938964844,279.75,38184.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811730146408081,1.0,0.0,0.0,3.98266339302063,3.982692003250122,1.058377165463753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5322265625,0.0,1994.37939453125,1895.4371337890625,0.0,3227.572509765625,0.9868822693824768,1.0,0.0,3.0,1.0,0.0
17837640,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9132046699523926,0.5233321785926819,0.4732550978660583,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8731019496917725,0.4598323404788971,0.437836229801178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8395243883132935,0.4065261483192444,0.2867623269557953,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8136377334594727,0.3673509657382965,0.351295530796051,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6959046125411987,0.2266000658273697,1.038417935371399,284.8882751464844,284.95001220703125,299.1958312988281,294.6162109375,297.9001770019531,297.2286682128906,284.8907775878906,1.0,0.5986780524253845,0.4545590877532959,0.4545590877532959,1.0,1.0,-3.10701060295105,1.0577625036239624,2.049247980117798,0.3585156202316284,0.8950762748718262,0.8950762748718262,0.0,177.51852416992188,204.0,61788.6171875,0.0,2648.501220703125,1.0,279.45489501953125,283.15997314453125,297.644287109375,301.6564025878906,293.1499938964844,293.1499938964844,279.75,38184.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811730146408081,1.0,0.0,0.0,3.98266339302063,3.982692003250122,1.058377165463753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5322265625,0.0,1994.37939453125,1895.4371337890625,0.0,3227.572509765625,0.9868822693824768,1.0,0.0,3.0,1.0,0.0
17837700,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9034677743911744,0.5228803157806396,0.4726608693599701,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8656034469604492,0.4609675109386444,0.4389300942420959,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8322653770446777,0.406699389219284,0.2868937849998474,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8064138293266296,0.3677015006542206,0.3516997396945953,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6890085339546204,0.2265038937330246,1.0386804342269895,285.02545166015625,284.95001220703125,299.2044677734375,294.6238098144531,297.9011535644531,297.2274780273437,285.0282897949219,1.0,0.6024409532546997,0.453697144985199,0.453697144985199,1.0,1.0,-3.108567237854004,1.0563701391220093,2.052196979522705,0.3567161858081817,0.9890151619911194,0.9890151619911194,0.0,184.22303771972656,204.0,60923.0703125,0.0,2687.12158203125,1.0,279.7094421386719,283.31182861328125,297.5956420898437,301.4439697265625,293.1499938964844,293.1499938964844,279.75,33594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87526535987854,1.0,0.0,0.0,4.035375595092773,4.035403728485107,1.0865786634894905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7587890625,0.0,2027.13330078125,1895.4371337890625,0.0,3172.1953125,0.997860074043274,1.0,0.0,3.0,1.0,0.0
17837760,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8975849747657776,0.5228142142295837,0.4726821482181549,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8610604405403137,0.4623209536075592,0.4403282403945923,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.827690839767456,0.4071159660816192,0.2872702181339264,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8016806840896606,0.3682470023632049,0.3523426353931427,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6845585107803345,0.2265592962503433,1.0395755767822266,285.0350646972656,284.95001220703125,299.2132873535156,294.63116455078125,297.9041748046875,297.2285461425781,285.0364074707031,1.0,0.6056426763534546,0.4531846940517425,0.4531846940517425,1.0,1.0,-3.112572431564331,1.056675910949707,2.055896520614624,0.3560726344585418,1.0,1.0,0.0,189.0845184326172,207.0,60893.85546875,0.0,2720.84716796875,1.0,279.7450256347656,283.32257080078125,297.6111145019531,301.50250244140625,293.1499938964844,293.1499938964844,279.45001220703125,32236.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734470009803772,1.0,0.0,0.0,4.0655364990234375,4.06556510925293,1.102881810766121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.9638671875,0.0,2056.786376953125,1895.4371337890625,0.0,3155.142333984375,1.0,1.0,0.0,3.0,1.0,0.0
17837820,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8878670930862427,0.521075963973999,0.4718628823757171,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.854049801826477,0.4640537798404693,0.4425497055053711,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8202890157699585,0.4069386720657348,0.2875974476337433,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7941216230392456,0.3685543239116668,0.3531767129898071,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.677431046962738,0.2261954545974731,1.0401273965835571,284.884765625,284.95001220703125,299.2313232421875,294.6451416015625,297.9049987792969,297.2226867675781,284.88677978515625,1.0,0.6104679107666016,0.4521598517894745,0.4521598517894745,1.0,1.0,-3.116328477859497,1.0557228326797483,2.060605525970459,0.3543820977210998,0.9017032384872437,0.9017032384872437,0.0,197.0157012939453,210.0,61967.04296875,0.0,2770.476318359375,1.0,279.4554443359375,283.1518859863281,297.667236328125,301.6905822753906,293.1499938964844,293.1499938964844,279.1499938964844,37755.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881474494934082,1.0,0.0,0.0,4.003628253936768,4.00365686416626,1.0695490573198183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8681640625,0.0,2018.778564453125,1895.4371337890625,0.0,3230.397705078125,0.9911559820175172,1.0,0.0,3.0,1.0,0.0
17837880,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8878670930862427,0.521075963973999,0.4718628823757171,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.854049801826477,0.4640537798404693,0.4425497055053711,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8202890157699585,0.4069386720657348,0.2875974476337433,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7941216230392456,0.3685543239116668,0.3531767129898071,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.677431046962738,0.2261954545974731,1.0401273965835571,284.884765625,284.95001220703125,299.2313232421875,294.6451416015625,297.9049987792969,297.2226867675781,284.88677978515625,1.0,0.6104679107666016,0.4521598517894745,0.4521598517894745,1.0,1.0,-3.116328477859497,1.0557228326797483,2.060605525970459,0.3543820977210998,0.9017032384872437,0.9017032384872437,0.0,197.0157012939453,210.0,61967.04296875,0.0,2770.476318359375,1.0,279.4554443359375,283.1518859863281,297.667236328125,301.6905822753906,293.1499938964844,293.1499938964844,279.1499938964844,37755.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881474494934082,1.0,0.0,0.0,4.003628253936768,4.00365686416626,1.0695490573198183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8681640625,0.0,2018.778564453125,1895.4371337890625,0.0,3230.397705078125,0.9911559820175172,1.0,0.0,3.0,1.0,0.0
17837940,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8798324465751648,0.519123375415802,0.4702010154724121,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8486717343330383,0.4655455946922302,0.4441210627555847,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8141516447067261,0.4064980149269104,0.287416011095047,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7880492806434631,0.3686190247535705,0.3534324169158935,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6715893149375916,0.2256235927343368,1.0386358499526978,284.8787536621094,284.95001220703125,299.25,294.65802001953125,297.9048767089844,297.2153015136719,284.880126953125,1.0,0.6136824488639832,0.451134979724884,0.451134979724884,1.0,1.0,-3.1145148277282715,1.052626132965088,2.061888694763184,0.3516763150691986,0.8265292048454285,0.8265292048454285,0.0,203.2536773681641,198.0,61940.84765625,0.0,2800.0126953125,1.0,279.1564636230469,283.1265869140625,297.6637878417969,301.6995849609375,293.1499938964844,293.1499938964844,279.45001220703125,41457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885337769985199,1.0,0.0,0.0,3.727069139480591,3.727095603942871,9.268899248127128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.626953125,0.0,1700.5106201171875,1895.4371337890625,0.0,3266.581298828125,0.9333513379096984,1.0,0.0,3.0,1.0,0.0
17838000,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8798324465751648,0.519123375415802,0.4702010154724121,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8486717343330383,0.4655455946922302,0.4441210627555847,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8141516447067261,0.4064980149269104,0.287416011095047,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7880492806434631,0.3686190247535705,0.3534324169158935,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6715893149375916,0.2256235927343368,1.0386358499526978,284.8787536621094,284.95001220703125,299.25,294.65802001953125,297.9048767089844,297.2153015136719,284.880126953125,1.0,0.6136824488639832,0.451134979724884,0.451134979724884,1.0,1.0,-3.1145148277282715,1.052626132965088,2.061888694763184,0.3516763150691986,0.8265292048454285,0.8265292048454285,0.0,203.2536773681641,198.0,61940.84765625,0.0,2800.0126953125,1.0,279.1564636230469,283.1265869140625,297.6637878417969,301.6995849609375,293.1499938964844,293.1499938964844,279.45001220703125,41457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885337769985199,1.0,0.0,0.0,3.727069139480591,3.727095603942871,9.268899248127128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.626953125,0.0,1700.5106201171875,1895.4371337890625,0.0,3266.581298828125,0.9333513379096984,1.0,0.0,3.0,1.0,0.0
17838060,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.882594883441925,0.5190690755844116,0.4697539806365967,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8528103232383728,0.4682325422763824,0.4463132619857788,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8170784115791321,0.4073319137096405,0.2877364158630371,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.79133540391922,0.3696898519992828,0.3541322946548462,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6738451719284058,0.2257605791091919,1.0379796028137207,284.9900207519531,284.95001220703125,299.26904296875,294.6702880859375,297.9120483398437,297.2186889648437,284.9896545410156,1.0,0.6121219396591187,0.4501038789749145,0.4501038789749145,1.0,1.0,-3.1170458793640137,1.0511784553527832,2.0658674240112305,0.3496227264404297,0.9147307872772216,0.9147307872772216,0.0,200.54312133789065,186.0,61275.98828125,0.0,2790.705322265625,1.0,279.4429931640625,283.2528991699219,297.63818359375,301.5499267578125,293.1499938964844,293.1499938964844,279.1499938964844,33784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748632669448853,1.0,0.0,0.0,3.8444664478302,3.844492912292481,9.862009164862684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.412109375,0.0,1782.423095703125,1895.4371337890625,0.0,3168.424560546875,0.9533434510231018,1.0,0.0,3.0,1.0,0.0
17838120,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.882594883441925,0.5190690755844116,0.4697539806365967,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8528103232383728,0.4682325422763824,0.4463132619857788,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8170784115791321,0.4073319137096405,0.2877364158630371,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.79133540391922,0.3696898519992828,0.3541322946548462,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6738451719284058,0.2257605791091919,1.0379796028137207,284.9900207519531,284.95001220703125,299.26904296875,294.6702880859375,297.9120483398437,297.2186889648437,284.9896545410156,1.0,0.6121219396591187,0.4501038789749145,0.4501038789749145,1.0,1.0,-3.1170458793640137,1.0511784553527832,2.0658674240112305,0.3496227264404297,0.9147307872772216,0.9147307872772216,0.0,200.54312133789065,186.0,61275.98828125,0.0,2790.705322265625,1.0,279.4429931640625,283.2528991699219,297.63818359375,301.5499267578125,293.1499938964844,293.1499938964844,279.1499938964844,33784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748632669448853,1.0,0.0,0.0,3.8444664478302,3.844492912292481,9.862009164862684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.412109375,0.0,1782.423095703125,1895.4371337890625,0.0,3168.424560546875,0.9533434510231018,1.0,0.0,3.0,1.0,0.0
17838180,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8892492651939392,0.5176284909248352,0.4685124456882477,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8607931733131409,0.4701610803604126,0.448045551776886,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.823401153087616,0.4073944985866546,0.2877300381660461,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7983226776123047,0.3701865971088409,0.3544886708259582,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6794024109840393,0.2256148308515548,1.0365209579467771,284.9119567871094,284.95001220703125,299.2881164550781,294.6825561523437,297.91522216796875,297.2161865234375,284.9123840332031,1.0,0.6081717014312744,0.4490727484226227,0.4490727484226227,1.0,1.0,-3.1163110733032227,1.0484540462493896,2.067857027053833,0.3472030758857727,0.8361642360687256,0.8361642360687256,0.0,193.9381561279297,174.0,61732.4375,0.0,2754.12109375,1.0,279.1567077636719,283.1568908691406,297.6928100585937,301.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,39127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808236122131348,1.0,0.0,0.0,3.688659191131592,3.688685178756714,9.078839866560884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.365234375,0.0,1638.058837890625,1895.4371337890625,0.0,3224.29833984375,0.9228765964508056,1.0,0.0,3.0,1.0,0.0
17838240,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8892492651939392,0.5176284909248352,0.4685124456882477,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8607931733131409,0.4701610803604126,0.448045551776886,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.823401153087616,0.4073944985866546,0.2877300381660461,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7983226776123047,0.3701865971088409,0.3544886708259582,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6794024109840393,0.2256148308515548,1.0365209579467771,284.9119567871094,284.95001220703125,299.2881164550781,294.6825561523437,297.91522216796875,297.2161865234375,284.9123840332031,1.0,0.6081717014312744,0.4490727484226227,0.4490727484226227,1.0,1.0,-3.1163110733032227,1.0484540462493896,2.067857027053833,0.3472030758857727,0.8361642360687256,0.8361642360687256,0.0,193.9381561279297,174.0,61732.4375,0.0,2754.12109375,1.0,279.1567077636719,283.1568908691406,297.6928100585937,301.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,39127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808236122131348,1.0,0.0,0.0,3.688659191131592,3.688685178756714,9.078839866560884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.365234375,0.0,1638.058837890625,1895.4371337890625,0.0,3224.29833984375,0.9228765964508056,1.0,0.0,3.0,1.0,0.0
17838300,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8940280675888062,0.5174813866615295,0.4679225087165832,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8661787509918213,0.4714665412902832,0.4489068686962127,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8277227878570557,0.407772809267044,0.2877188920974731,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8030778765678406,0.3707046806812286,0.3546477854251861,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6832915544509888,0.2257171422243118,1.0356673002243042,285.0237121582031,284.95001220703125,299.29766845703125,294.6886291503906,297.9186096191406,297.2176818847656,285.02392578125,1.0,0.6056151390075684,0.4485571980476379,0.4485571980476379,1.0,1.0,-3.11578369140625,1.0470362901687622,2.0687472820281982,0.3458690345287323,0.9168026447296144,0.9168026447296144,0.0,189.58355712890625,174.0,61033.17578125,0.0,2729.93212890625,1.0,279.40264892578125,283.2820129394531,297.6506652832031,301.5052185058594,293.1499938964844,293.1499938964844,279.45001220703125,33288.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743482828140259,1.0,0.0,0.0,3.757588386535645,3.757613897323608,9.421319191460498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9189453125,0.0,1673.8192138671875,1895.4371337890625,0.0,3163.595458984375,0.935595154762268,1.0,0.0,3.0,1.0,0.0
17838360,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9002440571784973,0.5174041986465454,0.4677037894725799,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8729125261306763,0.4728452861309051,0.4500109553337097,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8332099914550781,0.4082366228103637,0.2878974974155426,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.808988630771637,0.371299684047699,0.3550068140029907,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6882829666137695,0.2258990257978439,1.0354593992233276,284.9993896484375,284.95001220703125,299.3072509765625,294.6947021484375,297.9226989746094,297.2200622558594,284.99774169921875,1.0,0.6029192209243774,0.4480786323547363,0.4480786323547363,1.0,1.0,-3.117243528366089,1.046455144882202,2.0707883834838867,0.3449742794036865,0.9213324189186096,0.9213324189186096,0.0,184.54443359375,162.0,61213.640625,0.0,2706.041259765625,1.0,279.4435119628906,283.2593078613281,297.6708068847656,301.5783996582031,293.1499938964844,293.1499938964844,279.1499938964844,32854.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724527359008789,1.0,0.0,0.0,3.836161136627197,3.8361873626708975,9.819445949688088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.3564453125,0.0,1764.8919677734375,1895.4371337890625,0.0,3145.8173828125,0.9505164623260498,1.0,0.0,3.0,1.0,0.0
17838420,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9132260680198668,0.5157953500747681,0.4661865234375,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8868631720542908,0.4747117161750793,0.451563686132431,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8444762825965881,0.408241868019104,0.2877621352672577,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8204233050346375,0.3717691898345947,0.3552176356315613,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.698525071144104,0.2258155792951584,1.033724665641785,284.9112548828125,284.95001220703125,299.326416015625,294.706787109375,297.9255676269531,297.21710205078125,284.91192626953125,1.0,0.596852719783783,0.4471215307712555,0.4471215307712555,1.0,1.0,-3.1152987480163574,1.0434297323226929,2.071869134902954,0.3425292670726776,0.8377335667610168,0.8377335667610168,0.0,174.45706176757812,150.0,61693.1953125,0.0,2648.585205078125,1.0,279.1566162109375,283.155517578125,297.7221374511719,301.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38940.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794906139373779,1.0,0.0,0.0,3.687399864196777,3.68742561340332,9.072641091734112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5419921875,0.0,1635.1961669921875,1895.4371337890625,0.0,3211.806396484375,0.9225752353668212,1.0,0.0,3.0,1.0,0.0
17838480,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9132260680198668,0.5157953500747681,0.4661865234375,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8868631720542908,0.4747117161750793,0.451563686132431,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8444762825965881,0.408241868019104,0.2877621352672577,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8204233050346375,0.3717691898345947,0.3552176356315613,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.698525071144104,0.2258155792951584,1.033724665641785,284.9112548828125,284.95001220703125,299.326416015625,294.706787109375,297.9255676269531,297.21710205078125,284.91192626953125,1.0,0.596852719783783,0.4471215307712555,0.4471215307712555,1.0,1.0,-3.1152987480163574,1.0434297323226929,2.071869134902954,0.3425292670726776,0.8377335667610168,0.8377335667610168,0.0,174.45706176757812,150.0,61693.1953125,0.0,2648.585205078125,1.0,279.1566162109375,283.155517578125,297.7221374511719,301.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38940.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794906139373779,1.0,0.0,0.0,3.687399864196777,3.68742561340332,9.072641091734112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5419921875,0.0,1635.1961669921875,1895.4371337890625,0.0,3211.806396484375,0.9225752353668212,1.0,0.0,3.0,1.0,0.0
17838540,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9316462874412536,0.5154892206192017,0.465217113494873,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9046778678894044,0.4773744344711303,0.4534227252006531,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8593733310699463,0.4090641438961029,0.2878522276878357,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8345760703086853,0.3728744387626648,0.355646550655365,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7115226984024048,0.2261470407247543,1.0325229167938232,284.9974670410156,284.95001220703125,299.3456420898437,294.7186889648437,297.9331359863281,297.2210998535156,284.99578857421875,1.0,0.5903750658035278,0.4461644291877746,0.4461644291877746,1.0,1.0,-3.1155405044555664,1.0412495136260986,2.074290990829468,0.3402338922023773,0.9212127327919006,0.9212127327919006,0.0,163.14813232421875,138.0,61175.49609375,0.0,2588.9658203125,1.0,279.4435119628906,283.2566223144531,297.69659423828125,301.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,32854.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713973760604858,1.0,0.0,0.0,3.8363969326019287,3.83642315864563,9.820652167036314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.7099609375,0.0,1765.1878662109375,1895.4371337890625,0.0,3135.91845703125,0.9504932761192322,1.0,0.0,3.0,1.0,0.0
17838600,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9316462874412536,0.5154892206192017,0.465217113494873,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9046778678894044,0.4773744344711303,0.4534227252006531,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8593733310699463,0.4090641438961029,0.2878522276878357,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8345760703086853,0.3728744387626648,0.355646550655365,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7115226984024048,0.2261470407247543,1.0325229167938232,284.9974670410156,284.95001220703125,299.3456420898437,294.7186889648437,297.9331359863281,297.2210998535156,284.99578857421875,1.0,0.5903750658035278,0.4461644291877746,0.4461644291877746,1.0,1.0,-3.1155405044555664,1.0412495136260986,2.074290990829468,0.3402338922023773,0.9212127327919006,0.9212127327919006,0.0,163.14813232421875,138.0,61175.49609375,0.0,2588.9658203125,1.0,279.4435119628906,283.2566223144531,297.69659423828125,301.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,32854.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713973760604858,1.0,0.0,0.0,3.8363969326019287,3.83642315864563,9.820652167036314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.7099609375,0.0,1765.1878662109375,1895.4371337890625,0.0,3135.91845703125,0.9504932761192322,1.0,0.0,3.0,1.0,0.0
17838660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9514491558074952,0.5138565301895142,0.4636234045028686,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.926135778427124,0.4792313575744629,0.454922080039978,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8762703537940979,0.409073144197464,0.2876849174499511,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8504078388214111,0.3733484148979187,0.3558172285556793,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7246798276901245,0.2261095941066742,1.030796766281128,284.9101867675781,284.95001220703125,299.3648986816406,294.73046875,297.9356994628906,297.2176208496094,284.910888671875,1.0,0.5835849046707153,0.4452461898326874,0.4452461898326874,1.0,1.0,-3.113363027572632,1.038221001625061,2.075141906738281,0.3377620875835418,0.8371620774269104,0.8371620774269104,0.0,151.99256896972656,126.0,61639.0390625,0.0,2525.492431640625,1.0,279.1566162109375,283.1539001464844,297.7461242675781,301.7536315917969,293.1499938964844,293.1499938964844,279.45001220703125,38982.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784772157669067,1.0,0.0,0.0,3.685582399368286,3.685608148574829,9.063700758815684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.25390625,0.0,1633.4248046875,1895.4371337890625,0.0,3202.30810546875,0.9222107529640198,1.0,0.0,3.0,1.0,0.0
17838720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9514491558074952,0.5138565301895142,0.4636234045028686,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.926135778427124,0.4792313575744629,0.454922080039978,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8762703537940979,0.409073144197464,0.2876849174499511,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8504078388214111,0.3733484148979187,0.3558172285556793,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7246798276901245,0.2261095941066742,1.030796766281128,284.9101867675781,284.95001220703125,299.3648986816406,294.73046875,297.9356994628906,297.2176208496094,284.910888671875,1.0,0.5835849046707153,0.4452461898326874,0.4452461898326874,1.0,1.0,-3.113363027572632,1.038221001625061,2.075141906738281,0.3377620875835418,0.8371620774269104,0.8371620774269104,0.0,151.99256896972656,126.0,61639.0390625,0.0,2525.492431640625,1.0,279.1566162109375,283.1539001464844,297.7461242675781,301.7536315917969,293.1499938964844,293.1499938964844,279.45001220703125,38982.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784772157669067,1.0,0.0,0.0,3.685582399368286,3.685608148574829,9.063700758815684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.25390625,0.0,1633.4248046875,1895.4371337890625,0.0,3202.30810546875,0.9222107529640198,1.0,0.0,3.0,1.0,0.0
