time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9744369983673096,0.5135267972946167,0.4626212120056152,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9533829092979432,0.4818942844867706,0.4567603766918182,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.898256778717041,0.4099063277244568,0.2877677679061889,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8712244629859924,0.3744629025459289,0.3562339842319488,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7407947778701782,0.2264832258224487,1.0296863317489624,284.99737548828125,284.95001220703125,299.3842163085937,294.7420349121094,297.943359375,297.2216796875,284.99627685546875,1.0,0.5766664743423462,0.4443279504776001,0.4443279504776001,1.0,1.0,-3.113626718521118,1.0361380577087402,2.077488660812378,0.3354557752609253,0.9205743074417114,0.9205743074417114,0.0,140.078857421875,129.0,61113.390625,0.0,2462.729248046875,1.0,279.4428100585937,283.256591796875,297.7204284667969,301.623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32958.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704115748405457,1.0,0.0,0.0,3.831408262252808,3.8314342498779297,9.795128335099434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.7763671875,0.0,1759.896484375,1895.4371337890625,0.0,3126.67138671875,0.9497539401054382,1.0,0.0,3.0,1.0,0.0
17838840,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9744369983673096,0.5135267972946167,0.4626212120056152,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9533829092979432,0.4818942844867706,0.4567603766918182,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.898256778717041,0.4099063277244568,0.2877677679061889,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8712244629859924,0.3744629025459289,0.3562339842319488,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7407947778701782,0.2264832258224487,1.0296863317489624,284.99737548828125,284.95001220703125,299.3842163085937,294.7420349121094,297.943359375,297.2216796875,284.99627685546875,1.0,0.5766664743423462,0.4443279504776001,0.4443279504776001,1.0,1.0,-3.113626718521118,1.0361380577087402,2.077488660812378,0.3354557752609253,0.9205743074417114,0.9205743074417114,0.0,140.078857421875,129.0,61113.390625,0.0,2462.729248046875,1.0,279.4428100585937,283.256591796875,297.7204284667969,301.623291015625,293.1499938964844,293.1499938964844,279.1499938964844,32958.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704115748405457,1.0,0.0,0.0,3.831408262252808,3.8314342498779297,9.795128335099434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.7763671875,0.0,1759.896484375,1895.4371337890625,0.0,3126.67138671875,0.9497539401054382,1.0,0.0,3.0,1.0,0.0
17838900,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9809248447418212,0.5127311944961548,0.462118536233902,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9618788957595824,0.4828554987907409,0.4577468037605285,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9055096507072448,0.4099573493003845,0.2878675758838653,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8782466650009155,0.3747401535511017,0.3565334975719452,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7461569309234619,0.2265158146619796,1.0297009944915771,284.8686828613281,284.95001220703125,299.3939208984375,294.74774169921875,297.94500732421875,297.2204284667969,284.8681335449219,1.0,0.5750800371170044,0.4438688457012176,0.4438688457012176,1.0,1.0,-3.11470890045166,1.0354509353637695,2.07925796508789,0.3344995975494385,0.8290684819221497,0.8290684819221497,0.0,136.68539428710938,129.0,61877.125,0.0,2446.757080078125,1.0,279.1937561035156,283.1136779785156,297.77862548828125,301.8461303710937,293.1499938964844,293.1499938964844,279.1499938964844,38835.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763958215713501,1.0,0.0,0.0,3.773280620574951,3.7733073234558105,9.5001729505384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.443359375,0.0,1735.3055419921875,1895.4371337890625,0.0,3182.795166015625,0.9378930330276488,1.0,0.0,3.0,1.0,0.0
17838960,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.983691155910492,0.5118661522865295,0.4612236618995666,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9662161469459534,0.483738511800766,0.4584842920303345,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.909221351146698,0.4099180996417999,0.2877767980098724,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8818187117576599,0.3749362230300903,0.3566410839557647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.748809814453125,0.2264727354049682,1.029218673706055,284.9110412597656,284.95001220703125,299.4035949707031,294.7533874511719,297.94598388671875,297.2181701660156,284.9118347167969,1.0,0.5740395784378052,0.4434280395507812,0.4434280395507812,1.0,1.0,-3.113960027694702,1.0341109037399292,2.0798492431640625,0.3332585096359253,0.8375549912452698,0.8375549912452698,0.0,134.9662322998047,132.0,61625.234375,0.0,2436.211181640625,1.0,279.1568603515625,283.15350341796875,297.769287109375,301.7754821777344,293.1499938964844,293.1499938964844,279.45001220703125,38912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774756789207458,1.0,0.0,0.0,3.68532919883728,3.6853549480438232,9.062454751074256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.7041015625,0.0,1632.60595703125,1895.4371337890625,0.0,3192.919189453125,0.922073781490326,1.0,0.0,3.0,1.0,0.0
17839020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9872466921806335,0.5114310383796692,0.4605146646499634,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9722793102264404,0.4863401055335998,0.4606667160987854,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9145301580429076,0.4106945693492889,0.2881189584732055,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.886813759803772,0.3759968280792236,0.3574102222919464,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7524266839027405,0.226811483502388,1.0298765897750854,284.99981689453125,284.95001220703125,299.4230651855469,294.7644958496094,297.953369140625,297.2215576171875,284.9987487792969,1.0,0.5735769867897034,0.4425464570522308,0.4425464570522308,1.0,1.0,-3.117850542068481,1.0334868431091309,2.0843636989593506,0.3314827680587768,0.9231554269790648,0.9231554269790648,0.0,133.07972717285156,135.0,61166.08984375,0.0,2433.561279296875,1.0,279.4428100585937,283.25653076171875,297.7439880371094,301.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32841.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696413040161133,1.0,0.0,0.0,3.834829330444336,3.834855318069458,9.812628150029925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6630859375,0.0,1763.161865234375,1895.4371337890625,0.0,3119.446044921875,0.9504619240760804,1.0,0.0,3.0,1.0,0.0
17839080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9872466921806335,0.5114310383796692,0.4605146646499634,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9722793102264404,0.4863401055335998,0.4606667160987854,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9145301580429076,0.4106945693492889,0.2881189584732055,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.886813759803772,0.3759968280792236,0.3574102222919464,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7524266839027405,0.226811483502388,1.0298765897750854,284.99981689453125,284.95001220703125,299.4230651855469,294.7644958496094,297.953369140625,297.2215576171875,284.9987487792969,1.0,0.5735769867897034,0.4425464570522308,0.4425464570522308,1.0,1.0,-3.117850542068481,1.0334868431091309,2.0843636989593506,0.3314827680587768,0.9231554269790648,0.9231554269790648,0.0,133.07972717285156,135.0,61166.08984375,0.0,2433.561279296875,1.0,279.4428100585937,283.25653076171875,297.7439880371094,301.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32841.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696413040161133,1.0,0.0,0.0,3.834829330444336,3.834855318069458,9.812628150029925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6630859375,0.0,1763.161865234375,1895.4371337890625,0.0,3119.446044921875,0.9504619240760804,1.0,0.0,3.0,1.0,0.0
17839140,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9851879477500916,0.5096210241317749,0.4592077434062958,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9720826745033264,0.4880686104297638,0.4625204503536224,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.91305673122406,0.4106015563011169,0.2882300615310669,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.885868489742279,0.3763680160045624,0.3579583168029785,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7513644695281982,0.2267140001058578,1.0301460027694702,284.9114685058594,284.95001220703125,299.44256591796875,294.7752990722656,297.9554138183594,297.2170715332031,284.9122619628906,1.0,0.574273407459259,0.4416648745536804,0.4416648745536804,1.0,1.0,-3.119631052017212,1.0320426225662231,2.0875885486602783,0.3295103907585144,0.8396466374397278,0.8396466374397278,0.0,133.79522705078125,138.0,61722.90234375,0.0,2440.74853515625,1.0,279.1565856933594,283.1507873535156,297.792724609375,301.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,38833.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770360350608826,1.0,0.0,0.0,3.6934661865234375,3.693491935729981,9.102517424253164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0986328125,0.0,1641.375732421875,1895.4371337890625,0.0,3188.797607421875,0.923836588859558,1.0,0.0,3.0,1.0,0.0
17839200,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9851879477500916,0.5096210241317749,0.4592077434062958,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9720826745033264,0.4880686104297638,0.4625204503536224,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.91305673122406,0.4106015563011169,0.2882300615310669,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.885868489742279,0.3763680160045624,0.3579583168029785,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7513644695281982,0.2267140001058578,1.0301460027694702,284.9114685058594,284.95001220703125,299.44256591796875,294.7752990722656,297.9554138183594,297.2170715332031,284.9122619628906,1.0,0.574273407459259,0.4416648745536804,0.4416648745536804,1.0,1.0,-3.119631052017212,1.0320426225662231,2.0875885486602783,0.3295103907585144,0.8396466374397278,0.8396466374397278,0.0,133.79522705078125,138.0,61722.90234375,0.0,2440.74853515625,1.0,279.1565856933594,283.1507873535156,297.792724609375,301.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,38833.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770360350608826,1.0,0.0,0.0,3.6934661865234375,3.693491935729981,9.102517424253164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0986328125,0.0,1641.375732421875,1895.4371337890625,0.0,3188.797607421875,0.923836588859558,1.0,0.0,3.0,1.0,0.0
17839260,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9824362397193908,0.5090537071228027,0.4584928452968597,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9710036516189576,0.4905699491500854,0.4647275507450104,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9106872081756592,0.4112879335880279,0.2885974943637848,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8840600848197937,0.3773366212844848,0.3587611615657806,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7495872974395752,0.2269684225320816,1.0310064554214478,285.0004272460937,284.95001220703125,299.4621276855469,294.7857971191406,297.96221923828125,297.2196655273437,284.99932861328125,1.0,0.5756697058677673,0.4407528936862945,0.4407528936862945,1.0,1.0,-3.123859167098999,1.031456708908081,2.092402458190918,0.3276788592338562,0.925704061985016,0.925704061985016,0.0,135.11578369140625,141.0,61263.99609375,0.0,2455.829345703125,1.0,279.44287109375,283.25396728515625,297.76617431640625,301.6780700683594,293.1499938964844,293.1499938964844,279.1499938964844,32813.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693702220916748,1.0,0.0,0.0,3.843661308288574,3.8436875343322754,9.857880058916637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.8447265625,0.0,1773.7750244140625,1895.4371337890625,0.0,3116.90283203125,0.952424705028534,1.0,0.0,3.0,1.0,0.0
17839320,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9824362397193908,0.5090537071228027,0.4584928452968597,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9710036516189576,0.4905699491500854,0.4647275507450104,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9106872081756592,0.4112879335880279,0.2885974943637848,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8840600848197937,0.3773366212844848,0.3587611615657806,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7495872974395752,0.2269684225320816,1.0310064554214478,285.0004272460937,284.95001220703125,299.4621276855469,294.7857971191406,297.96221923828125,297.2196655273437,284.99932861328125,1.0,0.5756697058677673,0.4407528936862945,0.4407528936862945,1.0,1.0,-3.123859167098999,1.031456708908081,2.092402458190918,0.3276788592338562,0.925704061985016,0.925704061985016,0.0,135.11578369140625,141.0,61263.99609375,0.0,2455.829345703125,1.0,279.44287109375,283.25396728515625,297.76617431640625,301.6780700683594,293.1499938964844,293.1499938964844,279.1499938964844,32813.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693702220916748,1.0,0.0,0.0,3.843661308288574,3.8436875343322754,9.857880058916637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.8447265625,0.0,1773.7750244140625,1895.4371337890625,0.0,3116.90283203125,0.952424705028534,1.0,0.0,3.0,1.0,0.0
17839380,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.976620078086853,0.507131814956665,0.4571514427661896,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9668731689453124,0.4922017753124237,0.4665621221065521,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.905223548412323,0.4111180603504181,0.2887067794799804,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8794216513633728,0.3776260018348694,0.3593024611473083,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7456218004226685,0.2267997711896896,1.031284213066101,284.91070556640625,284.95001220703125,299.48175048828125,294.79595947265625,297.9638061523437,297.2146301269531,284.9115295410156,1.0,0.577375590801239,0.4398409128189087,0.4398409128189087,1.0,1.0,-3.125575304031372,1.0298945903778076,2.0956807136535645,0.325636625289917,0.8410751819610596,0.8410751819610596,0.0,137.64096069335938,144.0,61822.72265625,0.0,2472.56982421875,1.0,279.1565246582031,283.1469421386719,297.81378173828125,301.8330383300781,293.1499938964844,293.1499938964844,279.45001220703125,38851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768434524536133,1.0,0.0,0.0,3.70283317565918,3.7028591632843018,9.148746471510094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1923828125,0.0,1652.3397216796875,1895.4371337890625,0.0,3186.991943359375,0.9259064793586732,1.0,0.0,3.0,1.0,0.0
17839440,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.976620078086853,0.507131814956665,0.4571514427661896,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9668731689453124,0.4922017753124237,0.4665621221065521,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.905223548412323,0.4111180603504181,0.2887067794799804,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8794216513633728,0.3776260018348694,0.3593024611473083,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7456218004226685,0.2267997711896896,1.031284213066101,284.91070556640625,284.95001220703125,299.48175048828125,294.79595947265625,297.9638061523437,297.2146301269531,284.9115295410156,1.0,0.577375590801239,0.4398409128189087,0.4398409128189087,1.0,1.0,-3.125575304031372,1.0298945903778076,2.0956807136535645,0.325636625289917,0.8410751819610596,0.8410751819610596,0.0,137.64096069335938,144.0,61822.72265625,0.0,2472.56982421875,1.0,279.1565246582031,283.1469421386719,297.81378173828125,301.8330383300781,293.1499938964844,293.1499938964844,279.45001220703125,38851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768434524536133,1.0,0.0,0.0,3.70283317565918,3.7028591632843018,9.148746471510094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1923828125,0.0,1652.3397216796875,1895.4371337890625,0.0,3186.991943359375,0.9259064793586732,1.0,0.0,3.0,1.0,0.0
17839500,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.973672330379486,0.5067646503448486,0.4565687477588653,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9647953510284424,0.4933767020702362,0.467507004737854,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.902642011642456,0.4113867282867431,0.2887766361236572,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.877135157585144,0.3780392110347748,0.3595781326293945,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7436505556106567,0.2268644124269485,1.031330108642578,285.02294921875,284.95001220703125,299.4916076660156,294.8009033203125,297.9667358398437,297.2152709960937,285.0234680175781,1.0,0.5782657265663147,0.4393849372863769,0.4393849372863769,1.0,1.0,-3.1264753341674805,1.0291337966918943,2.097341537475586,0.3245281875133514,0.921750009059906,0.921750009059906,0.0,138.92601013183594,144.0,61144.20703125,0.0,2481.154296875,1.0,279.40301513671875,283.27215576171875,297.76812744140625,301.6322021484375,293.1499938964844,293.1499938964844,279.45001220703125,33184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707553744316101,1.0,0.0,0.0,3.773936033248901,3.773961782455444,9.503473279437458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.76171875,0.0,1692.371337890625,1895.4371337890625,0.0,3129.896240234375,0.9391107559204102,1.0,0.0,3.0,1.0,0.0
17839560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9716386198997498,0.5064746737480164,0.4563802480697632,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.963635504245758,0.4946334660053253,0.4687313139438629,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.901035487651825,0.4117505550384521,0.2890579402446747,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8757195472717285,0.3785343766212463,0.3600788414478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7423790097236633,0.2270017862319946,1.0320653915405271,285.00054931640625,284.95001220703125,299.50146484375,294.8057556152344,297.97039794921875,297.2169189453125,284.9988708496094,1.0,0.5793037414550781,0.4389324188232422,0.4389324188232422,1.0,1.0,-3.12954330444336,1.0291906595230105,2.1003527641296387,0.3238124847412109,0.9276983737945556,0.9276983737945556,0.0,139.977783203125,147.0,61358.1640625,0.0,2492.648193359375,1.0,279.4436340332031,283.25048828125,297.7855224609375,301.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,32726.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691485524177551,1.0,0.0,0.0,3.854370594024658,3.8543970584869385,9.912888572216616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4267578125,0.0,1786.2938232421875,1895.4371337890625,0.0,3114.823486328125,0.9545336961746216,1.0,0.0,3.0,1.0,0.0
17839620,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9644418358802797,0.5044729113578796,0.4549964368343353,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9584155678749084,0.4961936473846435,0.4705278575420379,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8951234817504883,0.4115318953990936,0.2891538441181183,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8704026937484741,0.3787687718868255,0.360594779253006,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7379220724105835,0.2267917543649673,1.0322673320770264,284.9100036621094,284.95001220703125,299.5212707519531,294.8151550292969,297.97186279296875,297.21173095703125,284.910888671875,1.0,0.5812816619873047,0.438027411699295,0.438027411699295,1.0,1.0,-3.1310253143310547,1.0275360345840454,2.10348916053772,0.3217864632606506,0.8422050476074219,0.8422050476074219,0.0,143.05836486816406,150.0,61906.42578125,0.0,2511.95458984375,1.0,279.1564636230469,283.1434326171875,297.8329772949219,301.858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38884.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766623735427856,1.0,0.0,0.0,3.710925817489624,3.710951805114746,9.188779017677008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1796875,0.0,1661.9908447265625,1895.4371337890625,0.0,3185.294189453125,0.9277097582817078,1.0,0.0,3.0,1.0,0.0
17839680,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9644418358802797,0.5044729113578796,0.4549964368343353,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9584155678749084,0.4961936473846435,0.4705278575420379,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8951234817504883,0.4115318953990936,0.2891538441181183,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8704026937484741,0.3787687718868255,0.360594779253006,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7379220724105835,0.2267917543649673,1.0322673320770264,284.9100036621094,284.95001220703125,299.5212707519531,294.8151550292969,297.97186279296875,297.21173095703125,284.910888671875,1.0,0.5812816619873047,0.438027411699295,0.438027411699295,1.0,1.0,-3.1310253143310547,1.0275360345840454,2.10348916053772,0.3217864632606506,0.8422050476074219,0.8422050476074219,0.0,143.05836486816406,150.0,61906.42578125,0.0,2511.95458984375,1.0,279.1564636230469,283.1434326171875,297.8329772949219,301.858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38884.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766623735427856,1.0,0.0,0.0,3.710925817489624,3.710951805114746,9.188779017677008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1796875,0.0,1661.9908447265625,1895.4371337890625,0.0,3185.294189453125,0.9277097582817078,1.0,0.0,3.0,1.0,0.0
17839740,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9586860537528992,0.5037497878074646,0.4541757106781006,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9546650648117064,0.498574286699295,0.4726567268371582,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8907206654548645,0.4121302962303161,0.2894879579544067,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8664928674697876,0.3796371519565582,0.3613421618938446,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7345374822616577,0.2269651740789413,1.0329629182815552,285.00030517578125,284.95001220703125,299.5411071777344,294.8240966796875,297.9783935546875,297.2139892578125,284.9986572265625,1.0,0.5833359956741333,0.4371224045753479,0.4371224045753479,1.0,1.0,-3.1347272396087646,1.026705980300903,2.1080212593078613,0.3201048076152801,0.9291525483131408,0.9291525483131408,0.0,145.7007598876953,153.0,61429.8515625,0.0,2533.23583984375,1.0,279.4436950683594,283.2474975585937,297.8040466308594,301.7278137207031,293.1499938964844,293.1499938964844,279.1499938964844,32764.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689616322517395,1.0,0.0,0.0,3.861850738525391,3.861877202987671,9.95140112536319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.921875,0.0,1795.852783203125,1895.4371337890625,0.0,3113.06982421875,0.9561789631843568,1.0,0.0,3.0,1.0,0.0
17839800,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9586860537528992,0.5037497878074646,0.4541757106781006,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9546650648117064,0.498574286699295,0.4726567268371582,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8907206654548645,0.4121302962303161,0.2894879579544067,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8664928674697876,0.3796371519565582,0.3613421618938446,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7345374822616577,0.2269651740789413,1.0329629182815552,285.00030517578125,284.95001220703125,299.5411071777344,294.8240966796875,297.9783935546875,297.2139892578125,284.9986572265625,1.0,0.5833359956741333,0.4371224045753479,0.4371224045753479,1.0,1.0,-3.1347272396087646,1.026705980300903,2.1080212593078613,0.3201048076152801,0.9291525483131408,0.9291525483131408,0.0,145.7007598876953,153.0,61429.8515625,0.0,2533.23583984375,1.0,279.4436950683594,283.2474975585937,297.8040466308594,301.7278137207031,293.1499938964844,293.1499938964844,279.1499938964844,32764.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689616322517395,1.0,0.0,0.0,3.861850738525391,3.861877202987671,9.95140112536319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.921875,0.0,1795.852783203125,1895.4371337890625,0.0,3113.06982421875,0.9561789631843568,1.0,0.0,3.0,1.0,0.0
17839860,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9510260224342346,0.5016880631446838,0.4527420103549957,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9492942094802856,0.5000757575035095,0.4744056165218353,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8849776983261108,0.4118756353855133,0.2895636856555938,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8613834977149963,0.3798303604125976,0.361825942993164,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7302388548851013,0.2267303764820099,1.033081293106079,284.9093933105469,284.95001220703125,299.5610656738281,294.83258056640625,297.9797668457031,297.208740234375,284.91033935546875,1.0,0.5853618383407593,0.4362210035324096,0.4362210035324096,1.0,1.0,-3.1359293460845947,1.0249109268188477,2.111018180847168,0.3183809816837311,0.8431613445281982,0.8431613445281982,0.0,148.9516143798828,156.0,61973.95703125,0.0,2552.960693359375,1.0,279.1564025878906,283.1401672363281,297.8504333496094,301.8804931640625,293.1499938964844,293.1499938964844,279.45001220703125,38914.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764736652374268,1.0,0.0,0.0,3.7179012298583984,3.7179274559021,9.223356869370036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.263671875,0.0,1670.3487548828125,1895.4371337890625,0.0,3183.52490234375,0.9292675256729126,1.0,0.0,3.0,1.0,0.0
17839920,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9510260224342346,0.5016880631446838,0.4527420103549957,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9492942094802856,0.5000757575035095,0.4744056165218353,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8849776983261108,0.4118756353855133,0.2895636856555938,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8613834977149963,0.3798303604125976,0.361825942993164,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7302388548851013,0.2267303764820099,1.033081293106079,284.9093933105469,284.95001220703125,299.5610656738281,294.83258056640625,297.9797668457031,297.208740234375,284.91033935546875,1.0,0.5853618383407593,0.4362210035324096,0.4362210035324096,1.0,1.0,-3.1359293460845947,1.0249109268188477,2.111018180847168,0.3183809816837311,0.8431613445281982,0.8431613445281982,0.0,148.9516143798828,156.0,61973.95703125,0.0,2552.960693359375,1.0,279.1564025878906,283.1401672363281,297.8504333496094,301.8804931640625,293.1499938964844,293.1499938964844,279.45001220703125,38914.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764736652374268,1.0,0.0,0.0,3.7179012298583984,3.7179274559021,9.223356869370036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.263671875,0.0,1670.3487548828125,1895.4371337890625,0.0,3183.52490234375,0.9292675256729126,1.0,0.0,3.0,1.0,0.0
17839980,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9450685977935792,0.5009073615074158,0.4518780410289764,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.945550799369812,0.5024108290672302,0.4764955043792724,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8807896375656128,0.4124432206153869,0.2898807227611542,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.857702910900116,0.3806638121604919,0.3625452220439911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7270056009292603,0.2268833518028259,1.0337049961090088,285.0008544921875,284.95001220703125,299.5810852050781,294.840576171875,297.986328125,297.21099853515625,284.9997253417969,1.0,0.5874227285385132,0.4353196024894714,0.4353196024894714,1.0,1.0,-3.139392137527466,1.0239685773849487,2.115423679351806,0.3168205320835113,0.9306041598320008,0.9306041598320008,0.0,151.6820068359375,159.0,61478.14453125,0.0,2574.326904296875,1.0,279.4430236816406,283.2460327148437,297.8210144042969,301.7481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32862.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688156008720398,1.0,0.0,0.0,3.865357637405396,3.865384101867676,9.969483016902814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6962890625,0.0,1800.98486328125,1895.4371337890625,0.0,3111.699951171875,0.957338571548462,1.0,0.0,3.0,1.0,0.0
17840040,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9450685977935792,0.5009073615074158,0.4518780410289764,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.945550799369812,0.5024108290672302,0.4764955043792724,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8807896375656128,0.4124432206153869,0.2898807227611542,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.857702910900116,0.3806638121604919,0.3625452220439911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7270056009292603,0.2268833518028259,1.0337049961090088,285.0008544921875,284.95001220703125,299.5810852050781,294.840576171875,297.986328125,297.21099853515625,284.9997253417969,1.0,0.5874227285385132,0.4353196024894714,0.4353196024894714,1.0,1.0,-3.139392137527466,1.0239685773849487,2.115423679351806,0.3168205320835113,0.9306041598320008,0.9306041598320008,0.0,151.6820068359375,159.0,61478.14453125,0.0,2574.326904296875,1.0,279.4430236816406,283.2460327148437,297.8210144042969,301.7481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32862.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688156008720398,1.0,0.0,0.0,3.865357637405396,3.865384101867676,9.969483016902814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6962890625,0.0,1800.98486328125,1895.4371337890625,0.0,3111.699951171875,0.957338571548462,1.0,0.0,3.0,1.0,0.0
17840100,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.941815972328186,0.4998961687088012,0.4513615071773529,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9434719681739808,0.5031851530075073,0.4775109589099884,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8785572052001953,0.4123521447181701,0.2900274097919464,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8557442426681519,0.3807890117168426,0.3628998398780823,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7253054976463318,0.2267971634864807,1.034112811088562,284.8689270019531,284.95001220703125,299.59112548828125,294.8443603515625,297.9873962402344,297.2089538574219,284.867919921875,1.0,0.5884919166564941,0.4348688721656799,0.4348688721656799,1.0,1.0,-3.1410913467407227,1.023472547531128,2.117619037628174,0.3161487281322479,0.8376811742782593,0.8376811742782593,0.0,153.16506958007812,159.0,62296.453125,0.0,2585.588134765625,1.0,279.1929626464844,283.09881591796875,297.8772277832031,301.9725341796875,293.1499938964844,293.1499938964844,279.1499938964844,38553.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749977946281433,1.0,0.0,0.0,3.813489198684693,3.81351637840271,9.7037218438345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.5537109375,0.0,1781.828125,1895.4371337890625,0.0,3169.686279296875,0.9466896653175354,1.0,0.0,3.0,1.0,0.0
17840160,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9373640418052672,0.4988087713718414,0.4504040777683258,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9403192400932312,0.5038723349571228,0.4782038927078247,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8754164576530457,0.4121632277965545,0.2899369597434997,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8529702425003052,0.3808257281780243,0.3629983067512512,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7229204773902893,0.2266319692134857,1.0337474346160889,284.9087829589844,284.95001220703125,299.6011657714844,294.8480224609375,297.9877624511719,297.2059020996094,284.9097900390625,1.0,0.5894321799278259,0.4344358742237091,0.4344358742237091,1.0,1.0,-3.140345335006714,1.0221054553985596,2.1182398796081543,0.3151050209999084,0.8438358902931213,0.8438358902931213,0.0,154.98008728027344,162.0,62025.2734375,0.0,2593.86279296875,1.0,279.1565856933594,283.1370849609375,297.86578369140625,301.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,38938.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762652277946472,1.0,0.0,0.0,3.723930597305298,3.723956823348999,9.253295729649836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5576171875,0.0,1677.584716796875,1895.4371337890625,0.0,3181.5703125,0.9305701851844788,1.0,0.0,3.0,1.0,0.0
17840220,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9315069317817688,0.4979895651340484,0.4495058357715606,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9367578625679016,0.5061841607093811,0.4802682995796203,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8715400695800781,0.4127088487148285,0.2902384996414184,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8495930433273315,0.3816328346729278,0.3636921644210815,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7198331356048584,0.2267712652683258,1.0343105792999268,285.00103759765625,284.95001220703125,299.6213684082031,294.8549194335937,297.99444580078125,297.20831298828125,284.9998779296875,1.0,0.591468334197998,0.4335698187351227,0.4335698187351227,1.0,1.0,-3.1436145305633545,1.0211591720581057,2.122455358505249,0.3136153817176819,0.9317836165428162,0.9317836165428162,0.0,157.7311248779297,165.0,61521.359375,0.0,2615.032470703125,1.0,279.44305419921875,283.24371337890625,297.83544921875,301.7658996582031,293.1499938964844,293.1499938964844,279.1499938964844,32875.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86862713098526,1.0,0.0,0.0,3.8704872131347656,3.870513916015625,9.995961818276555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.52734375,0.0,1807.46630859375,1895.4371337890625,0.0,3109.93212890625,0.9585026502609252,1.0,0.0,3.0,1.0,0.0
17840280,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9315069317817688,0.4979895651340484,0.4495058357715606,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9367578625679016,0.5061841607093811,0.4802682995796203,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8715400695800781,0.4127088487148285,0.2902384996414184,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8495930433273315,0.3816328346729278,0.3636921644210815,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7198331356048584,0.2267712652683258,1.0343105792999268,285.00103759765625,284.95001220703125,299.6213684082031,294.8549194335937,297.99444580078125,297.20831298828125,284.9998779296875,1.0,0.591468334197998,0.4335698187351227,0.4335698187351227,1.0,1.0,-3.1436145305633545,1.0211591720581057,2.122455358505249,0.3136153817176819,0.9317836165428162,0.9317836165428162,0.0,157.7311248779297,165.0,61521.359375,0.0,2615.032470703125,1.0,279.44305419921875,283.24371337890625,297.83544921875,301.7658996582031,293.1499938964844,293.1499938964844,279.1499938964844,32875.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86862713098526,1.0,0.0,0.0,3.8704872131347656,3.870513916015625,9.995961818276555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.52734375,0.0,1807.46630859375,1895.4371337890625,0.0,3109.93212890625,0.9585026502609252,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9278503656387328,0.4967994093894958,0.4488647580146789,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9344471096992492,0.5070120096206665,0.4813659489154815,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8691396713256836,0.4125654995441437,0.2903723120689392,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8475006818771362,0.3817347884178161,0.3640527725219726,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7179323434829712,0.2266512215137481,1.0346697568893433,284.8687438964844,284.95001220703125,299.6327514648437,294.8585510253906,297.9955749511719,297.205810546875,284.8710327148437,1.0,0.5926427245140076,0.4330836534500122,0.4330836534500122,1.0,1.0,-3.145196914672852,1.020520567893982,2.124676465988159,0.3128569722175598,0.8353472948074341,0.8353472948074341,0.0,159.43865966796875,165.0,62250.625,0.0,2627.3046875,1.0,279.1837158203125,283.0993347167969,297.892333984375,301.9816589355469,293.1499938964844,293.1499938964844,279.1499938964844,39433.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753067851066589,1.0,0.0,0.0,3.796135187149048,3.7961621284484863,9.61560544965323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.5244140625,0.0,1767.5394287109375,1895.4371337890625,0.0,3172.58349609375,0.9438910484313964,1.0,0.0,3.0,1.0,0.0
17840400,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.924099326133728,0.4958592355251312,0.4480079114437103,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9318188428878784,0.5076225399971008,0.4819585382938385,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8665848970413208,0.4124038517475128,0.2902812659740448,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8452576994895935,0.3817653059959411,0.364122062921524,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7158932685852051,0.2265063822269439,1.0343031883239746,284.90887451171875,284.95001220703125,299.64166259765625,294.8612365722656,297.9960327148437,297.2033386230469,284.91033935546875,1.0,0.5934505462646484,0.4327037930488586,0.4327037930488586,1.0,1.0,-3.1444129943847656,1.0192722082138062,2.125140905380249,0.3119049072265625,0.8447754979133606,0.8447754979133606,0.0,161.03541564941406,168.0,62054.87890625,0.0,2634.335205078125,1.0,279.15625,283.13525390625,297.8793640136719,301.916015625,293.1499938964844,293.1499938964844,279.45001220703125,39047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761172890663147,1.0,0.0,0.0,3.7266900539398193,3.726716279983521,9.267014888791892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9375,0.0,1681.6552734375,1895.4371337890625,0.0,3180.18359375,0.9314061403274536,1.0,0.0,3.0,1.0,0.0
17840460,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9185513854026794,0.494992733001709,0.4470687210559845,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9284974932670592,0.5099431276321411,0.4840205907821655,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.862988293170929,0.4129010140895843,0.2905533611774444,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8421368598937988,0.3825226724147796,0.3647744357585907,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7128562331199646,0.2266350984573364,1.034812569618225,285.00115966796875,284.95001220703125,299.6620178222656,294.866943359375,298.0029602050781,297.2059631347656,285.0000305175781,1.0,0.5954549908638,0.431880921125412,0.431880921125412,1.0,1.0,-3.147480010986328,1.0183433294296265,2.129136562347412,0.3104217648506164,0.9328189492225648,0.9328189492225648,0.0,163.79566955566406,171.0,61554.9921875,0.0,2655.2216796875,1.0,279.4430847167969,283.2414245605469,297.8475341796875,301.7806396484375,293.1499938964844,293.1499938964844,279.1499938964844,32884.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868474543094635,1.0,0.0,0.0,3.8749241828918457,3.874950647354126,1.0018891316576628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.36328125,0.0,1813.07373046875,1895.4371337890625,0.0,3108.500244140625,0.9595149755477904,1.0,0.0,3.0,1.0,0.0
17840520,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9185513854026794,0.494992733001709,0.4470687210559845,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9284974932670592,0.5099431276321411,0.4840205907821655,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.862988293170929,0.4129010140895843,0.2905533611774444,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8421368598937988,0.3825226724147796,0.3647744357585907,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7128562331199646,0.2266350984573364,1.034812569618225,285.00115966796875,284.95001220703125,299.6620178222656,294.866943359375,298.0029602050781,297.2059631347656,285.0000305175781,1.0,0.5954549908638,0.431880921125412,0.431880921125412,1.0,1.0,-3.147480010986328,1.0183433294296265,2.129136562347412,0.3104217648506164,0.9328189492225648,0.9328189492225648,0.0,163.79566955566406,171.0,61554.9921875,0.0,2655.2216796875,1.0,279.4430847167969,283.2414245605469,297.8475341796875,301.7806396484375,293.1499938964844,293.1499938964844,279.1499938964844,32884.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868474543094635,1.0,0.0,0.0,3.8749241828918457,3.874950647354126,1.0018891316576628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.36328125,0.0,1813.07373046875,1895.4371337890625,0.0,3108.500244140625,0.9595149755477904,1.0,0.0,3.0,1.0,0.0
17840580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.911681354045868,0.4928105473518371,0.4455212354660034,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.923889458179474,0.5113967657089233,0.4857226610183716,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8583596348762512,0.412523478269577,0.290547251701355,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8380908370018005,0.3825819492340088,0.3651383221149444,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7089067101478577,0.2263586521148681,1.034754753112793,284.9083557128906,284.95001220703125,299.6824951171875,294.8719787597656,298.0047302246094,297.2012023925781,284.9093322753906,1.0,0.5974012613296509,0.4310580790042877,0.4310580790042877,1.0,1.0,-3.14803433418274,1.0164682865142822,2.131566047668457,0.308683305978775,0.8453338146209717,0.8453338146209717,0.0,167.11032104492188,174.0,62099.14453125,0.0,2674.12890625,1.0,279.15631103515625,283.1316833496094,297.88995361328125,301.9295959472656,293.1499938964844,293.1499938964844,279.45001220703125,38961.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759759068489075,1.0,0.0,0.0,3.733157157897949,3.7331833839416495,9.299204748458578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1728515625,0.0,1688.5933837890625,1895.4371337890625,0.0,3178.857666015625,0.9326586127281188,1.0,0.0,3.0,1.0,0.0
