time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.911681354045868,0.4928105473518371,0.4455212354660034,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.923889458179474,0.5113967657089233,0.4857226610183716,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8583596348762512,0.412523478269577,0.290547251701355,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8380908370018005,0.3825819492340088,0.3651383221149444,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7089067101478577,0.2263586521148681,1.034754753112793,284.9083557128906,284.95001220703125,299.6824951171875,294.8719787597656,298.0047302246094,297.2012023925781,284.9093322753906,1.0,0.5974012613296509,0.4310580790042877,0.4310580790042877,1.0,1.0,-3.14803433418274,1.0164682865142822,2.131566047668457,0.308683305978775,0.8453338146209717,0.8453338146209717,0.0,167.11032104492188,174.0,62099.14453125,0.0,2674.12890625,1.0,279.15631103515625,283.1316833496094,297.88995361328125,301.9295959472656,293.1499938964844,293.1499938964844,279.45001220703125,38961.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759759068489075,1.0,0.0,0.0,3.733157157897949,3.7331833839416495,9.299204748458578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1728515625,0.0,1688.5933837890625,1895.4371337890625,0.0,3178.857666015625,0.9326586127281188,1.0,0.0,3.0,1.0,0.0
17840700,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9086759686470032,0.4923160672187805,0.4448329508304596,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9218977689743042,0.5125182271003723,0.4866097867488861,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8562946319580078,0.4126976728439331,0.2905543446540832,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8362849950790405,0.3828908503055572,0.3653190732002258,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7070455551147461,0.2263777256011963,1.034625768661499,285.0225830078125,284.95001220703125,299.6927490234375,294.8742370605469,298.00787353515625,297.2020568847656,285.0231628417969,1.0,0.5983284115791321,0.4306466579437256,0.4306466579437256,1.0,1.0,-3.148338079452514,1.015548825263977,2.132789373397827,0.307685911655426,0.9269517660140992,0.9269517660140992,0.0,168.64321899414062,174.0,61385.22265625,0.0,2682.977294921875,1.0,279.4036865234375,283.2591857910156,297.8416442871094,301.7237854003906,293.1499938964844,293.1499938964844,279.45001220703125,33299.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699020147323608,1.0,0.0,0.0,3.8019559383392334,3.801981925964356,9.645116278989008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.146484375,0.0,1726.814697265625,1895.4371337890625,0.0,3121.891357421875,0.945434033870697,1.0,0.0,3.0,1.0,0.0
17840760,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9066919088363647,0.4919120967388153,0.4445424675941467,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9208524823188782,0.5137391686439514,0.4878013134002685,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8550105690956116,0.4129759073257446,0.2907790541648865,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8351781964302063,0.3832909762859344,0.3657342791557312,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7058517932891846,0.2264770865440368,1.0352104902267456,285.0012512207031,284.95001220703125,299.7030639648437,294.8763122558594,298.0118103027344,297.2040710449219,284.99957275390625,1.0,0.599369466304779,0.4302417933940887,0.4302417933940887,1.0,1.0,-3.150892496109009,1.015475153923035,2.135417222976685,0.307064414024353,0.9337158203125,0.9337158203125,0.0,169.8715057373047,177.0,61583.46875,0.0,2694.666015625,1.0,279.4438781738281,283.23858642578125,297.8562927246094,301.7917785644531,293.1499938964844,293.1499938964844,279.1499938964844,32797.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683165311813354,1.0,0.0,0.0,3.8809196949005127,3.880946397781372,1.0049919865195989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5068359375,0.0,1819.8746337890625,1895.4371337890625,0.0,3107.01806640625,0.9605562686920166,1.0,0.0,3.0,1.0,0.0
17840820,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9007522463798524,0.4897191524505615,0.4429910182952881,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9166705012321472,0.5152052640914917,0.4895228147506714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8507500886917114,0.4125756919384002,0.2907589375972748,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.83143550157547,0.3833213150501251,0.3660725057125091,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7020228505134583,0.2261918038129806,1.03512442111969,284.90802001953125,284.95001220703125,299.7237243652344,294.8799743652344,298.0138244628906,297.1995544433594,284.9090576171875,1.0,0.6012880802154541,0.4294320940971374,0.4294320940971374,1.0,1.0,-3.151383638381958,1.0136066675186155,2.1377768516540527,0.3052346408367157,0.8458113670349121,0.8458113670349121,0.0,173.1688690185547,180.0,62118.40234375,0.0,2713.381103515625,1.0,279.1562805175781,283.1290588378906,297.8981018066406,301.9395446777344,293.1499938964844,293.1499938964844,279.45001220703125,38979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758880496025085,1.0,0.0,0.0,3.73667311668396,3.736699342727661,9.316729574493364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3251953125,0.0,1692.8702392578125,1895.4371337890625,0.0,3178.0341796875,0.9334444999694824,1.0,0.0,3.0,1.0,0.0
17840880,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9007522463798524,0.4897191524505615,0.4429910182952881,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9166705012321472,0.5152052640914917,0.4895228147506714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8507500886917114,0.4125756919384002,0.2907589375972748,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.83143550157547,0.3833213150501251,0.3660725057125091,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7020228505134583,0.2261918038129806,1.03512442111969,284.90802001953125,284.95001220703125,299.7237243652344,294.8799743652344,298.0138244628906,297.1995544433594,284.9090576171875,1.0,0.6012880802154541,0.4294320940971374,0.4294320940971374,1.0,1.0,-3.151383638381958,1.0136066675186155,2.1377768516540527,0.3052346408367157,0.8458113670349121,0.8458113670349121,0.0,173.1688690185547,180.0,62118.40234375,0.0,2713.381103515625,1.0,279.1562805175781,283.1290588378906,297.8981018066406,301.9395446777344,293.1499938964844,293.1499938964844,279.45001220703125,38979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758880496025085,1.0,0.0,0.0,3.73667311668396,3.736699342727661,9.316729574493364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3251953125,0.0,1692.8702392578125,1895.4371337890625,0.0,3178.0341796875,0.9334444999694824,1.0,0.0,3.0,1.0,0.0
17840940,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8963572382926941,0.4888114631175995,0.4420110285282135,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9139760732650756,0.5175719857215881,0.4916263818740845,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8476802706718445,0.4130160808563232,0.2909844219684601,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8287441730499268,0.3840129673480987,0.3666533529758453,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6991446018218994,0.2263035625219345,1.035556674003601,285.0013427734375,284.95001220703125,299.7445068359375,294.8828430175781,298.0211181640625,297.2026672363281,285.00018310546875,1.0,0.6032341718673706,0.4286223649978637,0.4286223649978637,1.0,1.0,-3.154216289520264,1.0126148462295532,2.141601324081421,0.3035288751125335,0.934372067451477,0.934372067451477,0.0,175.91455078125,183.0,61589.43359375,0.0,2733.83984375,1.0,279.4431457519531,283.2369079589844,297.8636779785156,301.8000793457031,293.1499938964844,293.1499938964844,279.1499938964844,32903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683059215545654,1.0,0.0,0.0,3.881822347640991,3.8818490505218506,1.0054594667963102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.9111328125,0.0,1821.849365234375,1895.4371337890625,0.0,3106.918701171875,0.9610715508461,1.0,0.0,3.0,1.0,0.0
17841000,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8963572382926941,0.4888114631175995,0.4420110285282135,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9139760732650756,0.5175719857215881,0.4916263818740845,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8476802706718445,0.4130160808563232,0.2909844219684601,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8287441730499268,0.3840129673480987,0.3666533529758453,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6991446018218994,0.2263035625219345,1.035556674003601,285.0013427734375,284.95001220703125,299.7445068359375,294.8828430175781,298.0211181640625,297.2026672363281,285.00018310546875,1.0,0.6032341718673706,0.4286223649978637,0.4286223649978637,1.0,1.0,-3.154216289520264,1.0126148462295532,2.141601324081421,0.3035288751125335,0.934372067451477,0.934372067451477,0.0,175.91455078125,183.0,61589.43359375,0.0,2733.83984375,1.0,279.4431457519531,283.2369079589844,297.8636779785156,301.8000793457031,293.1499938964844,293.1499938964844,279.1499938964844,32903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683059215545654,1.0,0.0,0.0,3.881822347640991,3.8818490505218506,1.0054594667963102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.9111328125,0.0,1821.849365234375,1895.4371337890625,0.0,3106.918701171875,0.9610715508461,1.0,0.0,3.0,1.0,0.0
17841060,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.890812337398529,0.4866237044334411,0.4404535889625549,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9102134704589844,0.5190610885620117,0.493364155292511,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8437304496765137,0.4126076698303222,0.2909543812274933,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.825232982635498,0.3840287029743194,0.3669735789299011,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6955137848854065,0.2260125428438186,1.0354335308074951,284.9078063964844,284.95001220703125,299.765380859375,294.88494873046875,298.0233154296875,297.198486328125,284.9088439941406,1.0,0.6051329374313354,0.4278130233287811,0.4278130233287811,1.0,1.0,-3.1546413898468018,1.0107167959213257,2.1439247131347656,0.301616370677948,0.846234917640686,0.846234917640686,0.0,179.20782470703125,186.0,62128.0625,0.0,2752.426025390625,1.0,279.15625,283.1264343261719,297.9032287597656,301.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38987.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758659958839417,1.0,0.0,0.0,3.7397327423095694,3.739758968353272,9.33199316932587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0458984375,0.0,1696.547119140625,1895.4371337890625,0.0,3177.82763671875,0.9341242909431458,1.0,0.0,3.0,1.0,0.0
17841120,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.890812337398529,0.4866237044334411,0.4404535889625549,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9102134704589844,0.5190610885620117,0.493364155292511,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8437304496765137,0.4126076698303222,0.2909543812274933,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.825232982635498,0.3840287029743194,0.3669735789299011,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6955137848854065,0.2260125428438186,1.0354335308074951,284.9078063964844,284.95001220703125,299.765380859375,294.88494873046875,298.0233154296875,297.198486328125,284.9088439941406,1.0,0.6051329374313354,0.4278130233287811,0.4278130233287811,1.0,1.0,-3.1546413898468018,1.0107167959213257,2.1439247131347656,0.301616370677948,0.846234917640686,0.846234917640686,0.0,179.20782470703125,186.0,62128.0625,0.0,2752.426025390625,1.0,279.15625,283.1264343261719,297.9032287597656,301.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38987.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758659958839417,1.0,0.0,0.0,3.7397327423095694,3.739758968353272,9.33199316932587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0458984375,0.0,1696.547119140625,1895.4371337890625,0.0,3177.82763671875,0.9341242909431458,1.0,0.0,3.0,1.0,0.0
17841180,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8866695165634155,0.4857184290885925,0.4394753277301788,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9078567624092102,0.5214623212814331,0.4954968392848968,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8408989906311035,0.4130430817604065,0.2911754846572876,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8227124810218811,0.3847103118896484,0.3675433695316314,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6928003430366516,0.2261201292276382,1.0358432531356812,285.0014038085937,284.95001220703125,299.7863464355469,294.88623046875,298.0307922363281,297.20184326171875,285.000244140625,1.0,0.607063889503479,0.4270036518573761,0.4270036518573761,1.0,1.0,-3.1574652194976807,1.0097113847732544,2.1477537155151367,0.2998652160167694,0.9349466562271118,0.9349466562271118,0.0,181.94581604003903,189.0,61591.86328125,0.0,2772.880859375,1.0,279.44317626953125,283.2345886230469,297.86724853515625,301.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,32911.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683137893676758,1.0,0.0,0.0,3.884396314620972,3.884423017501831,1.006793354463298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.5341796875,0.0,1825.13818359375,1895.4371337890625,0.0,3106.99267578125,0.9616557359695436,1.0,0.0,3.0,1.0,0.0
17841240,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8866695165634155,0.4857184290885925,0.4394753277301788,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9078567624092102,0.5214623212814331,0.4954968392848968,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8408989906311035,0.4130430817604065,0.2911754846572876,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8227124810218811,0.3847103118896484,0.3675433695316314,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6928003430366516,0.2261201292276382,1.0358432531356812,285.0014038085937,284.95001220703125,299.7863464355469,294.88623046875,298.0307922363281,297.20184326171875,285.000244140625,1.0,0.607063889503479,0.4270036518573761,0.4270036518573761,1.0,1.0,-3.1574652194976807,1.0097113847732544,2.1477537155151367,0.2998652160167694,0.9349466562271118,0.9349466562271118,0.0,181.94581604003903,189.0,61591.86328125,0.0,2772.880859375,1.0,279.44317626953125,283.2345886230469,297.86724853515625,301.8043518066406,293.1499938964844,293.1499938964844,279.1499938964844,32911.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683137893676758,1.0,0.0,0.0,3.884396314620972,3.884423017501831,1.006793354463298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.5341796875,0.0,1825.13818359375,1895.4371337890625,0.0,3106.99267578125,0.9616557359695436,1.0,0.0,3.0,1.0,0.0
17841300,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8844609260559082,0.4846693873405456,0.4389165043830871,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9065768718719482,0.5222653746604919,0.4965463280677795,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8393990397453308,0.4128872156143188,0.2912787795066833,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8213674426078796,0.3847591876983642,0.3678294718265533,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6913923025131226,0.2260133922100067,1.036163091659546,284.8683776855469,284.95001220703125,299.7969055175781,294.8865661621094,298.0323791503906,297.2004089355469,284.86724853515625,1.0,0.6080706119537354,0.4265989959239959,0.4265989959239959,1.0,1.0,-3.158914089202881,1.009211182594299,2.149702787399292,0.2991033494472503,0.8412789702415466,0.8412789702415466,0.0,183.42355346679688,189.0,62416.875,0.0,2783.77392578125,1.0,279.19256591796875,283.0859069824219,297.9200134277344,302.025390625,293.1499938964844,293.1499938964844,279.1499938964844,38526.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745560646057129,1.0,0.0,0.0,3.833415508270264,3.833442687988281,9.805394256545696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.4169921875,0.0,1806.1077880859373,1895.4371337890625,0.0,3165.54345703125,0.9511302709579468,1.0,0.0,3.0,1.0,0.0
17841360,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8814416527748108,0.4835429489612579,0.4379271566867828,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9045433402061462,0.5229821801185608,0.4972640872001648,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8372317552566528,0.4126302301883697,0.2911422848701477,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.819389283657074,0.3847157657146454,0.3678539991378784,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6893728971481323,0.2258255928754806,1.0357028245925903,284.9073486328125,284.95001220703125,299.8074645996094,294.8866882324219,298.033203125,297.1979064941406,284.908447265625,1.0,0.6089504361152649,0.4262091815471649,0.4262091815471649,1.0,1.0,-3.157900810241699,1.0078423023223877,2.1500585079193115,0.2979746162891388,0.8464123606681824,0.8464123606681824,0.0,185.231674194336,192.0,62127.21875,0.0,2791.47216796875,1.0,279.1564636230469,283.1236267089844,297.9051513671875,301.9485168457031,293.1499938964844,293.1499938964844,279.45001220703125,39008.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758998513221741,1.0,0.0,0.0,3.742377758026123,3.7424042224884033,9.345199032395612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0498046875,0.0,1699.8287353515625,1895.4371337890625,0.0,3178.14453125,0.934679627418518,1.0,0.0,3.0,1.0,0.0
17841420,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8775449395179749,0.4826433658599853,0.4369544088840484,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9025191068649292,0.5254229307174683,0.499431312084198,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8346026539802551,0.4130617380142212,0.2913602590560913,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8169955611228943,0.3853896260261535,0.3684154152870178,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6868166923522949,0.2259303629398346,1.0360978841781616,285.00146484375,284.95001220703125,299.82867431640625,294.88623046875,298.0409240722656,297.2015380859375,285.00030517578125,1.0,0.6108716130256653,0.4254295527935028,0.4254295527935028,1.0,1.0,-3.1607415676116943,1.0069046020507812,2.153836965560913,0.2963041961193084,0.9354432225227356,0.9354432225227356,0.0,187.966049194336,195.0,61586.70703125,0.0,2811.99609375,1.0,279.44317626953125,283.232177734375,297.8674621582031,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,32918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684017658233643,1.0,0.0,0.0,3.886575222015381,3.88660192489624,1.0079231742565753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.3251953125,0.0,1827.9281005859373,1895.4371337890625,0.0,3107.81787109375,0.9621534943580629,1.0,0.0,3.0,1.0,0.0
17841480,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8775449395179749,0.4826433658599853,0.4369544088840484,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9025191068649292,0.5254229307174683,0.499431312084198,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8346026539802551,0.4130617380142212,0.2913602590560913,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8169955611228943,0.3853896260261535,0.3684154152870178,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6868166923522949,0.2259303629398346,1.0360978841781616,285.00146484375,284.95001220703125,299.82867431640625,294.88623046875,298.0409240722656,297.2015380859375,285.00030517578125,1.0,0.6108716130256653,0.4254295527935028,0.4254295527935028,1.0,1.0,-3.1607415676116943,1.0069046020507812,2.153836965560913,0.2963041961193084,0.9354432225227356,0.9354432225227356,0.0,187.966049194336,195.0,61586.70703125,0.0,2811.99609375,1.0,279.44317626953125,283.232177734375,297.8674621582031,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,32918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684017658233643,1.0,0.0,0.0,3.886575222015381,3.88660192489624,1.0079231742565753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.3251953125,0.0,1827.9281005859373,1895.4371337890625,0.0,3107.81787109375,0.9621534943580629,1.0,0.0,3.0,1.0,0.0
17841540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8726211190223694,0.4804825782775879,0.4354170262813568,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.899573028087616,0.5269755125045776,0.5012305974960327,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8311694264411926,0.4126464128494262,0.2913247048854828,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8138003945350647,0.385385662317276,0.3687177896499634,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6835805773735046,0.2256328910589218,1.0359448194503784,284.90740966796875,284.95001220703125,299.8500061035156,294.8848876953125,298.04351806640625,297.1977844238281,284.9084777832031,1.0,0.6127501130104065,0.4246499538421631,0.4246499538421631,1.0,1.0,-3.161200761795044,1.0050723552703855,2.156128406524658,0.2944752275943756,0.8468510508537292,0.8468510508537292,0.0,191.2493438720703,198.0,62121.03515625,0.0,2830.64599609375,1.0,279.1562194824219,283.1210632324219,297.90362548828125,301.9468688964844,293.1499938964844,293.1499938964844,279.45001220703125,39007.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760512471199036,1.0,0.0,0.0,3.7443149089813232,3.744341135025024,9.354875487588288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.509765625,0.0,1702.1099853515625,1895.4371337890625,0.0,3179.564453125,0.9351450800895692,1.0,0.0,3.0,1.0,0.0
17841600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8726211190223694,0.4804825782775879,0.4354170262813568,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.899573028087616,0.5269755125045776,0.5012305974960327,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8311694264411926,0.4126464128494262,0.2913247048854828,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8138003945350647,0.385385662317276,0.3687177896499634,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6835805773735046,0.2256328910589218,1.0359448194503784,284.90740966796875,284.95001220703125,299.8500061035156,294.8848876953125,298.04351806640625,297.1977844238281,284.9084777832031,1.0,0.6127501130104065,0.4246499538421631,0.4246499538421631,1.0,1.0,-3.161200761795044,1.0050723552703855,2.156128406524658,0.2944752275943756,0.8468510508537292,0.8468510508537292,0.0,191.2493438720703,198.0,62121.03515625,0.0,2830.64599609375,1.0,279.1562194824219,283.1210632324219,297.90362548828125,301.9468688964844,293.1499938964844,293.1499938964844,279.45001220703125,39007.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760512471199036,1.0,0.0,0.0,3.7443149089813232,3.744341135025024,9.354875487588288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.509765625,0.0,1702.1099853515625,1895.4371337890625,0.0,3179.564453125,0.9351450800895692,1.0,0.0,3.0,1.0,0.0
17841660,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8651576042175293,0.4775899648666382,0.4331298470497131,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8937482237815857,0.5273240804672241,0.5019655823707581,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8251678943634033,0.4109748601913452,0.2904654145240783,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8077006340026855,0.383866399526596,0.3677639365196228,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.676968514919281,0.2234044820070266,1.0287277698516846,284.98944091796875,284.95001220703125,299.8727722167969,294.88140869140625,298.036865234375,297.1806030273437,284.9879150390625,1.0,0.6137346029281616,0.4239077866077423,0.4239077866077423,1.0,1.0,-3.1484897136688232,0.9984980225563048,2.149991750717163,0.2909151613712311,0.9243391156196594,0.9243391156196594,0.0,195.96798706054688,201.0,61259.98828125,0.0,2830.16259765625,1.0,279.44317626953125,283.2231140136719,297.8611755371094,301.7866516113281,293.1499938964844,293.1499938964844,279.1499938964844,33407.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683525919914246,1.0,0.0,0.0,3.8751797676086426,3.875206470489502,1.0020214631367708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.8251953125,0.0,1817.5478515625,1895.4371337890625,0.0,3107.3564453125,0.9597924947738647,1.0,0.0,3.0,1.0,0.0
17841720,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8651576042175293,0.4775899648666382,0.4331298470497131,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8937482237815857,0.5273240804672241,0.5019655823707581,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8251678943634033,0.4109748601913452,0.2904654145240783,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8077006340026855,0.383866399526596,0.3677639365196228,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.676968514919281,0.2234044820070266,1.0287277698516846,284.98944091796875,284.95001220703125,299.8727722167969,294.88140869140625,298.036865234375,297.1806030273437,284.9879150390625,1.0,0.6137346029281616,0.4239077866077423,0.4239077866077423,1.0,1.0,-3.1484897136688232,0.9984980225563048,2.149991750717163,0.2909151613712311,0.9243391156196594,0.9243391156196594,0.0,195.96798706054688,201.0,61259.98828125,0.0,2830.16259765625,1.0,279.44317626953125,283.2231140136719,297.8611755371094,301.7866516113281,293.1499938964844,293.1499938964844,279.1499938964844,33407.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683525919914246,1.0,0.0,0.0,3.8751797676086426,3.875206470489502,1.0020214631367708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.8251953125,0.0,1817.5478515625,1895.4371337890625,0.0,3107.3564453125,0.9597924947738647,1.0,0.0,3.0,1.0,0.0
17841780,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8587188124656677,0.4745371639728546,0.430640697479248,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8889709115028381,0.5277602076530457,0.5025694966316223,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8200655579566956,0.4095044434070587,0.2895774245262146,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8023402094841003,0.3826364874839782,0.3667629063129425,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6712625622749329,0.2216527163982391,1.0213849544525146,284.9013061523437,284.95001220703125,299.89813232421875,294.8747253417969,298.03375244140625,297.16748046875,284.90185546875,1.0,0.6142529249191284,0.4231656193733215,0.4231656193733215,1.0,1.0,-3.135123014450073,0.9917026162147522,2.1434202194213867,0.287128746509552,0.8332871794700623,0.8332871794700623,0.0,199.9050750732422,204.0,61385.51171875,0.0,2824.149169921875,1.0,279.15655517578125,283.1233215332031,297.8873291015625,301.8913879394531,293.1499938964844,293.1499938964844,279.45001220703125,39692.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747408986091614,1.0,0.0,0.0,3.6983346939086914,3.6983606815338135,9.126529789682536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5537109375,0.0,1653.5145263671875,1895.4371337890625,0.0,3167.277099609375,0.9253621697425842,1.0,0.0,3.0,1.0,0.0
17841840,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8587188124656677,0.4745371639728546,0.430640697479248,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8889709115028381,0.5277602076530457,0.5025694966316223,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8200655579566956,0.4095044434070587,0.2895774245262146,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8023402094841003,0.3826364874839782,0.3667629063129425,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6712625622749329,0.2216527163982391,1.0213849544525146,284.9013061523437,284.95001220703125,299.89813232421875,294.8747253417969,298.03375244140625,297.16748046875,284.90185546875,1.0,0.6142529249191284,0.4231656193733215,0.4231656193733215,1.0,1.0,-3.135123014450073,0.9917026162147522,2.1434202194213867,0.287128746509552,0.8332871794700623,0.8332871794700623,0.0,199.9050750732422,204.0,61385.51171875,0.0,2824.149169921875,1.0,279.15655517578125,283.1233215332031,297.8873291015625,301.8913879394531,293.1499938964844,293.1499938964844,279.45001220703125,39692.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747408986091614,1.0,0.0,0.0,3.6983346939086914,3.6983606815338135,9.126529789682536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5537109375,0.0,1653.5145263671875,1895.4371337890625,0.0,3167.277099609375,0.9253621697425842,1.0,0.0,3.0,1.0,0.0
17841900,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8564308285713196,0.473774641752243,0.4296920597553253,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8875040411949158,0.5285832285881042,0.5031301975250244,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8183074593544006,0.4093407690525055,0.2893186509609222,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8005045652389526,0.3825097680091858,0.3664881289005279,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6692425608634949,0.2211499959230423,1.0186753273010254,285.01416015625,284.95001220703125,299.9117736816406,294.8702392578125,298.0365600585937,297.16668701171875,285.0142822265625,1.0,0.6145318746566772,0.4227945506572723,0.4227945506572723,1.0,1.0,-3.130749225616455,0.9891595244407654,2.141589641571045,0.285478800535202,0.9114186763763428,0.9114186763763428,0.0,201.34019470214844,204.0,60562.046875,0.0,2822.9775390625,1.0,279.4027404785156,283.2507629394531,297.83203125,301.669921875,293.1499938964844,293.1499938964844,279.45001220703125,33736.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868095338344574,1.0,0.0,0.0,3.758835554122925,3.7588610649108887,9.427573672837752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.533203125,0.0,1678.746826171875,1895.4371337890625,0.0,3104.943359375,0.9362110495567322,1.0,0.0,3.0,1.0,0.0
17841960,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.854972779750824,0.473143994808197,0.4291799664497375,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8868475556373596,0.5295612812042236,0.5040705800056458,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.817277729511261,0.4093401730060577,0.2893300950527191,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.79942786693573,0.3825399577617645,0.3665258884429931,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.667941689491272,0.220810666680336,1.0171126127243042,284.99078369140625,284.95001220703125,299.92596435546875,294.8650207519531,298.041259765625,297.1678771972656,284.9892883300781,1.0,0.614978015422821,0.4225901067256927,0.4225901067256927,1.0,1.0,-3.129441261291504,0.988133668899536,2.141307592391968,0.2847163677215576,0.9134654998779296,0.9134654998779296,0.0,202.3951416015625,207.0,60638.2421875,0.0,2825.970703125,1.0,279.4435119628906,283.23016357421875,297.8401184082031,301.7233581542969,293.1499938964844,293.1499938964844,279.1499938964844,33318.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660540580749512,1.0,0.0,0.0,3.828946352005005,3.828972578048706,9.782545475900406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.265625,0.0,1759.718994140625,1895.4371337890625,0.0,3085.7939453125,0.949190616607666,1.0,0.0,3.0,1.0,0.0
17842020,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8507896661758423,0.4707283675670624,0.4273567497730255,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8843671679496765,0.5306996703147888,0.5054224729537964,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8141626715660095,0.4085714519023895,0.2890041172504425,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7962642908096313,0.382011741399765,0.3662735819816589,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6646439433097839,0.2198635190725326,1.013707399368286,284.9086608886719,284.95001220703125,299.9560546875,294.8525085449219,298.046630859375,297.1635437011719,284.90899658203125,1.0,0.6158897876739502,0.4221812486648559,0.4221812486648559,1.0,1.0,-3.1240901947021484,0.985126793384552,2.138963460922241,0.2829799354076385,0.8307278156280518,0.8307278156280518,0.0,205.2197113037109,210.0,60936.4609375,0.0,2830.21337890625,1.0,279.1568603515625,283.1324157714844,297.8672180175781,301.84033203125,293.1499938964844,293.1499938964844,279.45001220703125,39278.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729366660118103,1.0,0.0,0.0,3.663700580596924,3.663726091384888,8.956394594861194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4560546875,0.0,1610.6378173828125,1895.4371337890625,0.0,3150.3564453125,0.9174518585205078,1.0,0.0,3.0,1.0,0.0
17842080,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8507896661758423,0.4707283675670624,0.4273567497730255,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8843671679496765,0.5306996703147888,0.5054224729537964,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8141626715660095,0.4085714519023895,0.2890041172504425,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7962642908096313,0.382011741399765,0.3662735819816589,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6646439433097839,0.2198635190725326,1.013707399368286,284.9086608886719,284.95001220703125,299.9560546875,294.8525085449219,298.046630859375,297.1635437011719,284.90899658203125,1.0,0.6158897876739502,0.4221812486648559,0.4221812486648559,1.0,1.0,-3.1240901947021484,0.985126793384552,2.138963460922241,0.2829799354076385,0.8307278156280518,0.8307278156280518,0.0,205.2197113037109,210.0,60936.4609375,0.0,2830.21337890625,1.0,279.1568603515625,283.1324157714844,297.8672180175781,301.84033203125,293.1499938964844,293.1499938964844,279.45001220703125,39278.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729366660118103,1.0,0.0,0.0,3.663700580596924,3.663726091384888,8.956394594861194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4560546875,0.0,1610.6378173828125,1895.4371337890625,0.0,3150.3564453125,0.9174518585205078,1.0,0.0,3.0,1.0,0.0
17842140,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8477092981338501,0.4695657789707184,0.4261660873889923,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8829126954078674,0.5328097343444824,0.5072806477546692,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8119367957115173,0.4086918234825134,0.2890061140060425,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7940301299095154,0.3822125792503357,0.3663853108882904,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6622202396392822,0.2194321155548095,1.0116039514541626,284.9941711425781,284.95001220703125,299.9882507324219,294.8373413085937,298.0586853027344,297.16778564453125,284.9931335449219,1.0,0.6170381903648376,0.4217723608016968,0.4217723608016968,1.0,1.0,-3.122492790222168,0.9835061430931092,2.138986587524414,0.2816124260425567,0.9113695025444032,0.9113695025444032,0.0,207.5701904296875,198.0,60306.12109375,0.0,2839.518310546875,1.0,279.442626953125,283.2340393066406,297.81695556640625,301.6788635253906,293.1499938964844,293.1499938964844,279.1499938964844,33147.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651303648948669,1.0,0.0,0.0,3.8030292987823486,3.803055047988892,9.65056187851587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.4873046875,0.0,1726.923828125,1895.4371337890625,0.0,3077.12841796875,0.9435092210769652,1.0,0.0,3.0,1.0,0.0
17842200,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8477092981338501,0.4695657789707184,0.4261660873889923,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8829126954078674,0.5328097343444824,0.5072806477546692,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8119367957115173,0.4086918234825134,0.2890061140060425,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7940301299095154,0.3822125792503357,0.3663853108882904,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6622202396392822,0.2194321155548095,1.0116039514541626,284.9941711425781,284.95001220703125,299.9882507324219,294.8373413085937,298.0586853027344,297.16778564453125,284.9931335449219,1.0,0.6170381903648376,0.4217723608016968,0.4217723608016968,1.0,1.0,-3.122492790222168,0.9835061430931092,2.138986587524414,0.2816124260425567,0.9113695025444032,0.9113695025444032,0.0,207.5701904296875,198.0,60306.12109375,0.0,2839.518310546875,1.0,279.442626953125,283.2340393066406,297.81695556640625,301.6788635253906,293.1499938964844,293.1499938964844,279.1499938964844,33147.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651303648948669,1.0,0.0,0.0,3.8030292987823486,3.803055047988892,9.65056187851587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.4873046875,0.0,1726.923828125,1895.4371337890625,0.0,3077.12841796875,0.9435092210769652,1.0,0.0,3.0,1.0,0.0
17842260,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8496971726417542,0.4672895669937134,0.4242269992828369,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8872535228729248,0.5341097712516785,0.5085469484329224,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8146815896034241,0.4080748856067657,0.2886072993278503,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7970044016838074,0.3818269670009613,0.3660331666469574,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6641530394554138,0.2187131196260452,1.008151650428772,284.9091796875,284.95001220703125,300.0223388671875,294.8197326660156,298.0660400390625,297.16522216796875,284.9093933105469,1.0,0.6139342784881592,0.4211894273757934,0.4211894273757934,1.0,1.0,-3.116640090942383,0.9798874258995056,2.1367528438568115,0.2793832719326019,0.8281333446502686,0.8281333446502686,0.0,203.9646911621093,186.0,60615.19921875,0.0,2808.51123046875,1.0,279.156982421875,283.1324768066406,297.8374938964844,301.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,39175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726234436035156,1.0,0.0,0.0,3.644692659378052,3.644717931747437,8.863701168593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.259765625,0.0,1588.350341796875,1895.4371337890625,0.0,3147.41845703125,0.9131655097007751,1.0,0.0,3.0,1.0,0.0
17842320,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8496971726417542,0.4672895669937134,0.4242269992828369,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8872535228729248,0.5341097712516785,0.5085469484329224,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8146815896034241,0.4080748856067657,0.2886072993278503,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7970044016838074,0.3818269670009613,0.3660331666469574,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6641530394554138,0.2187131196260452,1.008151650428772,284.9091796875,284.95001220703125,300.0223388671875,294.8197326660156,298.0660400390625,297.16522216796875,284.9093933105469,1.0,0.6139342784881592,0.4211894273757934,0.4211894273757934,1.0,1.0,-3.116640090942383,0.9798874258995056,2.1367528438568115,0.2793832719326019,0.8281333446502686,0.8281333446502686,0.0,203.9646911621093,186.0,60615.19921875,0.0,2808.51123046875,1.0,279.156982421875,283.1324768066406,297.8374938964844,301.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,39175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726234436035156,1.0,0.0,0.0,3.644692659378052,3.644717931747437,8.863701168593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.259765625,0.0,1588.350341796875,1895.4371337890625,0.0,3147.41845703125,0.9131655097007751,1.0,0.0,3.0,1.0,0.0
17842380,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8566042184829712,0.4662682116031647,0.4227775335311889,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8968956470489502,0.5363612174987793,0.5101377367973328,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8218321204185486,0.4083437025547027,0.2884134948253631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8046577572822571,0.3821444511413574,0.3658550381660461,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6700187921524048,0.2184626758098602,1.0049821138381958,284.9913330078125,284.95001220703125,300.05816650390625,294.7998352050781,298.07958984375,297.1708068847656,284.9902648925781,1.0,0.6088900566101074,0.4206064939498901,0.4206064939498901,1.0,1.0,-3.112545967102051,0.9769142866134644,2.135631561279297,0.2771707773208618,0.9055315256118774,0.9055315256118774,0.0,196.039779663086,174.0,59941.203125,0.0,2758.208984375,1.0,279.4425048828125,283.2314147949219,297.7803955078125,301.62176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33213.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650019764900208,1.0,0.0,0.0,3.782423734664917,3.782449245452881,9.546267847326817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.216796875,0.0,1702.70849609375,1895.4371337890625,0.0,3075.924072265625,0.938909351825714,1.0,0.0,3.0,1.0,0.0
17842440,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8566042184829712,0.4662682116031647,0.4227775335311889,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8968956470489502,0.5363612174987793,0.5101377367973328,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8218321204185486,0.4083437025547027,0.2884134948253631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8046577572822571,0.3821444511413574,0.3658550381660461,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6700187921524048,0.2184626758098602,1.0049821138381958,284.9913330078125,284.95001220703125,300.05816650390625,294.7998352050781,298.07958984375,297.1708068847656,284.9902648925781,1.0,0.6088900566101074,0.4206064939498901,0.4206064939498901,1.0,1.0,-3.112545967102051,0.9769142866134644,2.135631561279297,0.2771707773208618,0.9055315256118774,0.9055315256118774,0.0,196.039779663086,174.0,59941.203125,0.0,2758.208984375,1.0,279.4425048828125,283.2314147949219,297.7803955078125,301.62176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33213.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650019764900208,1.0,0.0,0.0,3.782423734664917,3.782449245452881,9.546267847326817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.216796875,0.0,1702.70849609375,1895.4371337890625,0.0,3075.924072265625,0.938909351825714,1.0,0.0,3.0,1.0,0.0
