time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8609980344772339,0.465227723121643,0.4219668209552765,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.902755618095398,0.5371042490005493,0.5108839273452759,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8262156248092651,0.4081480205059051,0.2882979810237884,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8093348145484924,0.3820413053035736,0.3657459020614624,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6737958788871765,0.2182148844003677,1.0034675598144531,284.8661804199219,284.95001220703125,300.07666015625,294.7890930175781,298.0843505859375,297.17047119140625,284.8666687011719,1.0,0.6059479117393494,0.4203150272369385,0.4203150272369385,1.0,1.0,-3.1103830337524414,0.975379467010498,2.135003566741944,0.2761339843273163,0.8146350979804993,0.8146350979804993,0.0,191.3902740478516,174.0,60531.69140625,0.0,2729.222900390625,1.0,279.19549560546875,283.0941467285156,297.82208251953125,301.8183288574219,293.1499938964844,293.1499938964844,279.1499938964844,39569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712151050567627,1.0,0.0,0.0,3.709770917892456,3.709797143936157,9.183061138173798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8486328125,0.0,1665.8551025390625,1895.4371337890625,0.0,3134.208740234375,0.9241142868995668,1.0,0.0,3.0,1.0,0.0
17842560,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8653675317764282,0.4641900956630707,0.420789361000061,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9088535308837892,0.5378252267837524,0.511325478553772,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8305743336677551,0.4079208374023437,0.2879745960235595,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8138616681098938,0.3819006085395813,0.3654039800167084,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6775936484336853,0.2179330736398697,1.0012948513031006,284.9101867675781,284.95001220703125,300.09552001953125,294.77783203125,298.0888671875,297.1695861816406,284.91064453125,1.0,0.602693498134613,0.4200706481933594,0.4200706481933594,1.0,1.0,-3.106086492538452,0.9731835126876832,2.1329030990600586,0.2748461067676544,0.8242428302764893,0.8242428302764893,0.0,186.665771484375,162.0,60203.90625,0.0,2695.6728515625,1.0,279.1572570800781,283.1342468261719,297.7955017089844,301.7253723144531,293.1499938964844,293.1499938964844,279.45001220703125,39223.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724360466003418,1.0,0.0,0.0,3.618525505065918,3.618550777435303,8.736884069548978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.263671875,0.0,1559.4295654296875,1895.4371337890625,0.0,3145.66064453125,0.907641589641571,1.0,0.0,3.0,1.0,0.0
17842620,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.877778947353363,0.4633208811283111,0.4193750917911529,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9259591698646544,0.5402141213417053,0.512935221195221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8424066305160522,0.4083649218082428,0.2878196537494659,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8255157470703125,0.3823350071907043,0.365224540233612,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6879659295082092,0.2178396135568618,0.9983054995536804,284.990234375,284.95001220703125,300.13427734375,294.7539367675781,298.1040954589844,297.1760559082031,284.9892578125,1.0,0.5959380269050598,0.4195818603038788,0.4195818603038788,1.0,1.0,-3.10231876373291,0.970577597618103,2.1317410469055176,0.2728457748889923,0.8999047875404358,0.8999047875404358,0.0,175.70391845703125,150.0,59548.3671875,0.0,2630.24462890625,1.0,279.4423217773437,283.23046875,297.7345275878906,301.5516967773437,293.1499938964844,293.1499938964844,279.75,33228.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648164868354797,1.0,0.0,0.0,3.758264541625977,3.758289813995361,9.424709332961356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.04296875,0.0,1674.1556396484375,1895.4371337890625,0.0,3074.184326171875,0.9335116744041444,1.0,0.0,3.0,1.0,0.0
17842680,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.877778947353363,0.4633208811283111,0.4193750917911529,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9259591698646544,0.5402141213417053,0.512935221195221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8424066305160522,0.4083649218082428,0.2878196537494659,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8255157470703125,0.3823350071907043,0.365224540233612,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6879659295082092,0.2178396135568618,0.9983054995536804,284.990234375,284.95001220703125,300.13427734375,294.7539367675781,298.1040954589844,297.1760559082031,284.9892578125,1.0,0.5959380269050598,0.4195818603038788,0.4195818603038788,1.0,1.0,-3.10231876373291,0.970577597618103,2.1317410469055176,0.2728457748889923,0.8999047875404358,0.8999047875404358,0.0,175.70391845703125,150.0,59548.3671875,0.0,2630.24462890625,1.0,279.4423217773437,283.23046875,297.7345275878906,301.5516967773437,293.1499938964844,293.1499938964844,279.75,33228.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648164868354797,1.0,0.0,0.0,3.758264541625977,3.758289813995361,9.424709332961356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.04296875,0.0,1674.1556396484375,1895.4371337890625,0.0,3074.184326171875,0.9335116744041444,1.0,0.0,3.0,1.0,0.0
17842740,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8936178684234619,0.4627347886562347,0.4183660745620727,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9470455050468444,0.5428640842437744,0.51491379737854,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.857528030872345,0.4091348350048065,0.2879672646522522,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8398366570472717,0.3830455839633941,0.3653774559497833,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7010505795478821,0.2179905474185943,0.9965603947639464,285.048828125,284.95001220703125,300.1742248535156,294.72833251953125,298.12115478515625,297.1844482421875,285.0453186035156,1.0,0.5890942811965942,0.4190930724143982,0.4190930724143982,1.0,1.0,-3.101745128631592,0.9691342711448668,2.13261079788208,0.2713215053081512,1.0,1.0,0.0,163.97361755371094,138.0,59137.48046875,0.0,2567.0615234375,1.0,279.7441101074219,283.3033752441406,297.7174072265625,301.4954833984375,293.1499938964844,293.1499938964844,279.45001220703125,30612.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600917458534241,1.0,0.0,0.0,3.976768493652344,3.976795911788941,1.0552464573265752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7353515625,0.0,1924.8472900390625,1895.4371337890625,0.0,3029.865478515625,0.9806684255599976,1.0,0.0,3.0,1.0,0.0
17842800,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8936178684234619,0.4627347886562347,0.4183660745620727,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9470455050468444,0.5428640842437744,0.51491379737854,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.857528030872345,0.4091348350048065,0.2879672646522522,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8398366570472717,0.3830455839633941,0.3653774559497833,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7010505795478821,0.2179905474185943,0.9965603947639464,285.048828125,284.95001220703125,300.1742248535156,294.72833251953125,298.12115478515625,297.1844482421875,285.0453186035156,1.0,0.5890942811965942,0.4190930724143982,0.4190930724143982,1.0,1.0,-3.101745128631592,0.9691342711448668,2.13261079788208,0.2713215053081512,1.0,1.0,0.0,163.97361755371094,138.0,59137.48046875,0.0,2567.0615234375,1.0,279.7441101074219,283.3033752441406,297.7174072265625,301.4954833984375,293.1499938964844,293.1499938964844,279.45001220703125,30612.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600917458534241,1.0,0.0,0.0,3.976768493652344,3.976795911788941,1.0552464573265752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7353515625,0.0,1924.8472900390625,1895.4371337890625,0.0,3029.865478515625,0.9806684255599976,1.0,0.0,3.0,1.0,0.0
17842860,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9097630977630616,0.4604207277297973,0.4162895977497101,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9668330550193788,0.544098973274231,0.5159972310066223,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8733208179473877,0.4086649119853973,0.2875647246837616,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8547563552856445,0.3827334940433502,0.3649321496486664,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7140371203422546,0.2175285965204239,0.9933298230171204,284.8844909667969,284.95001220703125,300.2151794433594,294.7012023925781,298.129638671875,297.180419921875,284.8860168457031,1.0,0.5818518400192261,0.4186087548732757,0.4186087548732757,1.0,1.0,-3.095658779144287,0.9656841158866882,2.129974603652954,0.2691640257835388,0.875484049320221,0.875484049320221,0.0,152.96800231933594,126.0,59866.85546875,0.0,2497.218505859375,1.0,279.4559631347656,283.126708984375,297.7367553710937,301.64581298828125,293.1499938964844,293.1499938964844,279.75,38429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716738224029541,1.0,0.0,0.0,3.895978212356568,3.896006107330322,1.0128061376235564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9443359375,0.0,1883.775146484375,1895.4371337890625,0.0,3138.51171875,0.9677109718322754,1.0,0.0,3.0,1.0,0.0
17842920,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9097630977630616,0.4604207277297973,0.4162895977497101,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9668330550193788,0.544098973274231,0.5159972310066223,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8733208179473877,0.4086649119853973,0.2875647246837616,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8547563552856445,0.3827334940433502,0.3649321496486664,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7140371203422546,0.2175285965204239,0.9933298230171204,284.8844909667969,284.95001220703125,300.2151794433594,294.7012023925781,298.129638671875,297.180419921875,284.8860168457031,1.0,0.5818518400192261,0.4186087548732757,0.4186087548732757,1.0,1.0,-3.095658779144287,0.9656841158866882,2.129974603652954,0.2691640257835388,0.875484049320221,0.875484049320221,0.0,152.96800231933594,126.0,59866.85546875,0.0,2497.218505859375,1.0,279.4559631347656,283.126708984375,297.7367553710937,301.64581298828125,293.1499938964844,293.1499938964844,279.75,38429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716738224029541,1.0,0.0,0.0,3.895978212356568,3.896006107330322,1.0128061376235564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9443359375,0.0,1883.775146484375,1895.4371337890625,0.0,3138.51171875,0.9677109718322754,1.0,0.0,3.0,1.0,0.0
17842980,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9326494336128236,0.4595883190631866,0.4147193729877472,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9879240393638612,0.5464169383049011,0.5173860788345337,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8937157392501831,0.4091944992542267,0.2873623669147491,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8741613626480103,0.3831720054149627,0.3646407425403595,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7288665175437927,0.2174756377935409,0.99019193649292,284.9980163574219,284.95001220703125,300.2569885253906,294.6727905273437,298.1446533203125,297.1853332519531,284.9961853027344,1.0,0.5743592977523804,0.4181244075298309,0.4181244075298309,1.0,1.0,-3.091064453125,0.9627969264984132,2.128267526626587,0.2669747769832611,0.9700967073440552,0.9700967073440552,0.0,141.2138214111328,114.0,59008.87890625,0.0,2426.516357421875,1.0,279.74481201171875,283.2540588378906,297.6578674316406,301.4441223144531,293.1499938964844,293.1499938964844,279.45001220703125,33056.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648450970649719,1.0,0.0,0.0,4.021489143371582,4.021517276763916,1.0791134172905004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4501953125,0.0,2004.0252685546875,1895.4371337890625,0.0,3074.452392578125,0.9923266768455504,1.0,0.0,3.0,1.0,0.0
17843040,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9326494336128236,0.4595883190631866,0.4147193729877472,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9879240393638612,0.5464169383049011,0.5173860788345337,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8937157392501831,0.4091944992542267,0.2873623669147491,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8741613626480103,0.3831720054149627,0.3646407425403595,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7288665175437927,0.2174756377935409,0.99019193649292,284.9980163574219,284.95001220703125,300.2569885253906,294.6727905273437,298.1446533203125,297.1853332519531,284.9961853027344,1.0,0.5743592977523804,0.4181244075298309,0.4181244075298309,1.0,1.0,-3.091064453125,0.9627969264984132,2.128267526626587,0.2669747769832611,0.9700967073440552,0.9700967073440552,0.0,141.2138214111328,114.0,59008.87890625,0.0,2426.516357421875,1.0,279.74481201171875,283.2540588378906,297.6578674316406,301.4441223144531,293.1499938964844,293.1499938964844,279.45001220703125,33056.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648450970649719,1.0,0.0,0.0,4.021489143371582,4.021517276763916,1.0791134172905004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4501953125,0.0,2004.0252685546875,1895.4371337890625,0.0,3074.452392578125,0.9923266768455504,1.0,0.0,3.0,1.0,0.0
17843100,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9459513425827026,0.4586865603923797,0.4140132665634155,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9981446266174316,0.5472117066383362,0.5181509852409363,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9057130217552184,0.4091714918613434,0.2873425483703613,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8856945037841797,0.3831557333469391,0.3645789325237274,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7373464107513428,0.2173358500003814,0.9889665246009828,284.8539733886719,284.95001220703125,300.2781677246094,294.6581420898437,298.1502380371094,297.1849670410156,284.8510131835937,1.0,0.5706343650817871,0.4178822338581085,0.4178822338581085,1.0,1.0,-3.089540719985962,0.9616256952285768,2.127915143966675,0.2661172449588775,0.8665850162506104,0.8665850162506104,0.0,135.28041076660156,114.0,59846.890625,0.0,2392.40380859375,1.0,279.4898376464844,283.0929260253906,297.69659423828125,301.6455078125,293.1499938964844,293.1499938964844,279.45001220703125,38305.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716369271278381,1.0,0.0,0.0,3.974803686141968,3.974832057952881,1.054203949024668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4638671875,0.0,1984.970947265625,1895.4371337890625,0.0,3138.165283203125,0.9826345443725586,1.0,0.0,3.0,1.0,0.0
17843160,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.954090178012848,0.4576145112514496,0.4129145443439483,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.548233151435852,0.5088862776756287,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.914146602153778,0.4089901149272918,0.2871207594871521,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8933635950088501,0.3829880654811859,0.3643007278442383,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7429336905479431,0.2170761376619339,0.9872580766677856,284.8806457519531,284.95001220703125,300.2994689941406,294.64324951171875,298.1551208496094,297.18414306640625,284.88232421875,1.0,0.5662659406661987,0.417671799659729,0.417671799659729,1.0,1.0,-3.076402425765991,0.9562978744506836,2.120104551315308,0.2638173699378967,0.8557156324386597,0.8557156324386597,0.0,131.07044982910156,117.0,59271.96484375,0.0,2344.3818359375,1.0,279.45538330078125,283.12567138671875,297.6655578613281,301.54302978515625,293.1499938964844,293.1499938964844,279.75,40183.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733260035514832,1.0,0.0,0.0,3.857308149337769,3.857335805892944,9.928004374160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.345703125,0.0,1848.8896484375,1895.4371337890625,0.0,3154.008056640625,0.9606338739395142,1.0,0.0,3.0,1.0,0.0
17843220,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9627827405929564,0.4568850100040436,0.4118188023567199,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.5544797778129578,0.4946356117725372,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9244269132614136,0.4096828103065491,0.2872990667819977,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9022106528282166,0.3834723532199859,0.3644014000892639,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7493040561676025,0.2170661687850952,0.985819697380066,284.9779357910156,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.2073974609375,284.9763488769531,1.0,0.5613612532615662,0.4172509610652923,0.4172509610652923,1.0,1.0,-3.055288314819336,0.9479418396949768,2.107346296310425,0.2543868720531463,0.9333959817886353,0.9333959817886353,0.0,126.09825897216795,120.0,58027.2265625,0.0,2280.7265625,1.0,279.744140625,283.2455749511719,297.5860290527344,301.3148193359375,293.1499938964844,293.1499938964844,279.45001220703125,34076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864037275314331,1.0,0.0,0.0,3.957109212875366,3.957136869430542,1.0448389957673498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.0234375,0.0,1927.392578125,1895.4371337890625,0.0,3066.874267578125,0.9783645868301392,1.0,0.0,3.0,1.0,0.0
17843280,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9627827405929564,0.4568850100040436,0.4118188023567199,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.5544797778129578,0.4946356117725372,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9244269132614136,0.4096828103065491,0.2872990667819977,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9022106528282166,0.3834723532199859,0.3644014000892639,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7493040561676025,0.2170661687850952,0.985819697380066,284.9779357910156,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.2073974609375,284.9763488769531,1.0,0.5613612532615662,0.4172509610652923,0.4172509610652923,1.0,1.0,-3.055288314819336,0.9479418396949768,2.107346296310425,0.2543868720531463,0.9333959817886353,0.9333959817886353,0.0,126.09825897216795,120.0,58027.2265625,0.0,2280.7265625,1.0,279.744140625,283.2455749511719,297.5860290527344,301.3148193359375,293.1499938964844,293.1499938964844,279.45001220703125,34076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864037275314331,1.0,0.0,0.0,3.957109212875366,3.957136869430542,1.0448389957673498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.0234375,0.0,1927.392578125,1895.4371337890625,0.0,3066.874267578125,0.9783645868301392,1.0,0.0,3.0,1.0,0.0
17843340,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9648450613021852,0.4551283717155456,0.4104461371898651,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5591740608215332,0.4898982346057892,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9280765056610109,0.4097407758235931,0.2874396443367004,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.905300498008728,0.3834297955036163,0.3644737899303436,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7514240145683289,0.2168398946523666,0.985019862651825,284.89801025390625,284.95001220703125,300.3856811523437,294.5817565917969,298.2025756835937,297.2197265625,284.8998107910156,1.0,0.5590062141418457,0.4168301224708557,0.4168301224708557,1.0,1.0,-3.046561479568481,0.9433415532112122,2.103219985961914,0.2569606602191925,0.8459494113922119,0.8459494113922119,0.0,124.77195739746094,123.0,58383.390625,0.0,2258.55908203125,1.0,279.4559631347656,283.1480407714844,297.596435546875,301.4098205566406,293.1499938964844,293.1499938964844,279.75,40014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708915710449219,1.0,0.0,0.0,3.7779288291931152,3.7779557704925537,9.523593575977428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.75390625,0.0,1750.021484375,1895.4371337890625,0.0,3131.174072265625,0.943396270275116,1.0,0.0,3.0,1.0,0.0
17843400,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9648450613021852,0.4551283717155456,0.4104461371898651,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5591740608215332,0.4898982346057892,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9280765056610109,0.4097407758235931,0.2874396443367004,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.905300498008728,0.3834297955036163,0.3644737899303436,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7514240145683289,0.2168398946523666,0.985019862651825,284.89801025390625,284.95001220703125,300.3856811523437,294.5817565917969,298.2025756835937,297.2197265625,284.8998107910156,1.0,0.5590062141418457,0.4168301224708557,0.4168301224708557,1.0,1.0,-3.046561479568481,0.9433415532112122,2.103219985961914,0.2569606602191925,0.8459494113922119,0.8459494113922119,0.0,124.77195739746094,123.0,58383.390625,0.0,2258.55908203125,1.0,279.4559631347656,283.1480407714844,297.596435546875,301.4098205566406,293.1499938964844,293.1499938964844,279.75,40014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708915710449219,1.0,0.0,0.0,3.7779288291931152,3.7779557704925537,9.523593575977428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.75390625,0.0,1750.021484375,1895.4371337890625,0.0,3131.174072265625,0.943396270275116,1.0,0.0,3.0,1.0,0.0
17843460,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9655144810676576,0.4546058177947998,0.4096824824810028,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.5643380284309387,0.4879820644855499,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9300967454910278,0.4107078611850738,0.2879177927970886,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9069160223007202,0.3840655982494354,0.3648638129234314,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7523870468139648,0.2170022577047348,0.9850777983665466,285.00323486328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2266845703125,297.2356872558594,285.00146484375,1.0,0.5584615468978882,0.4167478382587433,0.4167478382587433,1.0,1.0,-3.0444436073303223,0.9423558712005616,2.1020877361297607,0.2561463415622711,0.9408936500549316,0.9408936500549316,0.0,124.17079162597656,126.0,57677.75390625,0.0,2251.629638671875,1.0,279.744140625,283.2645568847656,297.526611328125,301.2242736816406,293.1499938964844,293.1499938964844,279.45001220703125,33015.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623085618019104,1.0,0.0,0.0,3.918142080307007,3.918169021606445,1.024362404677959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.220703125,0.0,1868.644775390625,1895.4371337890625,0.0,3050.657958984375,0.9690006375312804,1.0,0.0,3.0,1.0,0.0
17843520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9655144810676576,0.4546058177947998,0.4096824824810028,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.5643380284309387,0.4879820644855499,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9300967454910278,0.4107078611850738,0.2879177927970886,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9069160223007202,0.3840655982494354,0.3648638129234314,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7523870468139648,0.2170022577047348,0.9850777983665466,285.00323486328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2266845703125,297.2356872558594,285.00146484375,1.0,0.5584615468978882,0.4167478382587433,0.4167478382587433,1.0,1.0,-3.0444436073303223,0.9423558712005616,2.1020877361297607,0.2561463415622711,0.9408936500549316,0.9408936500549316,0.0,124.17079162597656,126.0,57677.75390625,0.0,2251.629638671875,1.0,279.744140625,283.2645568847656,297.526611328125,301.2242736816406,293.1499938964844,293.1499938964844,279.45001220703125,33015.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623085618019104,1.0,0.0,0.0,3.918142080307007,3.918169021606445,1.024362404677959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.220703125,0.0,1868.644775390625,1895.4371337890625,0.0,3050.657958984375,0.9690006375312804,1.0,0.0,3.0,1.0,0.0
17843580,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9629174470901488,0.4528174698352813,0.4083974063396454,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.5680229067802429,0.4903258681297302,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9287053346633912,0.4108376801013946,0.2881909906864166,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9054937362670898,0.3839880228042602,0.3650114834308624,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7511340975761414,0.2167584300041198,0.9846968650817872,284.9045715332031,284.95001220703125,300.4723815917969,294.5185241699219,298.2425231933594,297.2394714355469,284.9062805175781,1.0,0.5590918660163879,0.4166655838489532,0.4166655838489532,1.0,1.0,-3.045764207839966,0.9426332712173462,2.10313081741333,0.2560482621192932,0.8481321334838867,0.8481321334838867,0.0,124.83242797851562,129.0,58177.44921875,0.0,2257.44580078125,1.0,279.4560546875,283.14990234375,297.54022216796875,301.33721923828125,293.1499938964844,293.1499938964844,279.75,39373.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707862496376038,1.0,0.0,0.0,3.7631335258483887,3.763160228729248,9.449146318729618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4736328125,0.0,1727.3126220703125,1895.4371337890625,0.0,3130.18603515625,0.9396294951438904,1.0,0.0,3.0,1.0,0.0
17843640,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9629174470901488,0.4528174698352813,0.4083974063396454,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.5680229067802429,0.4903258681297302,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9287053346633912,0.4108376801013946,0.2881909906864166,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9054937362670898,0.3839880228042602,0.3650114834308624,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7511340975761414,0.2167584300041198,0.9846968650817872,284.9045715332031,284.95001220703125,300.4723815917969,294.5185241699219,298.2425231933594,297.2394714355469,284.9062805175781,1.0,0.5590918660163879,0.4166655838489532,0.4166655838489532,1.0,1.0,-3.045764207839966,0.9426332712173462,2.10313081741333,0.2560482621192932,0.8481321334838867,0.8481321334838867,0.0,124.83242797851562,129.0,58177.44921875,0.0,2257.44580078125,1.0,279.4560546875,283.14990234375,297.54022216796875,301.33721923828125,293.1499938964844,293.1499938964844,279.75,39373.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707862496376038,1.0,0.0,0.0,3.7631335258483887,3.763160228729248,9.449146318729618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4736328125,0.0,1727.3126220703125,1895.4371337890625,0.0,3130.18603515625,0.9396294951438904,1.0,0.0,3.0,1.0,0.0
17843700,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9610873460769652,0.4524821043014526,0.4078231751918793,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.5698940753936768,0.4923465549945831,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9274190068244934,0.4112893044948578,0.2883513569831848,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9042454957962036,0.3842317163944244,0.3650848865509033,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7500742673873901,0.2167784422636032,0.9844130873680116,285.0263366699219,284.95001220703125,300.4939880371094,294.5026550292969,298.2512512207031,297.242431640625,285.0282287597656,1.0,0.5597060322761536,0.4166244268417358,0.4166244268417358,1.0,1.0,-3.0474390983581543,0.943138062953949,2.1043009757995605,0.2561791837215423,0.934354305267334,0.934354305267334,0.0,125.43023681640624,129.0,57421.58203125,0.0,2263.576416015625,1.0,279.704833984375,283.2840881347656,297.47119140625,301.1106262207031,293.1499938964844,293.1499938964844,279.75,33461.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647214770317078,1.0,0.0,0.0,3.82953691482544,3.8295631408691406,9.785562724573538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3173828125,0.0,1761.5614013671875,1895.4371337890625,0.0,3073.292724609375,0.9519619345664978,1.0,0.0,3.0,1.0,0.0
17843760,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9597659111022948,0.4522701203823089,0.4076621830463409,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5717757940292358,0.4941008985042572,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9266498684883118,0.4118820130825043,0.2887634336948395,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9034180045127868,0.3845870792865753,0.3654240071773529,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.74933260679245,0.2168763279914856,0.9848713874816896,285.0081787109375,284.95001220703125,300.5155029296875,294.48681640625,298.2599182128906,297.24591064453125,285.0063781738281,1.0,0.5605442523956299,0.4163972437381744,0.4163972437381744,1.0,1.0,-3.0508062839508057,0.9438143968582152,2.10699200630188,0.256127268075943,0.945452868938446,0.945452868938446,0.0,126.02865600585938,132.0,57602.6953125,0.0,2272.77880859375,1.0,279.7439270019531,283.2630920410156,297.4683837890625,301.15924072265625,293.1499938964844,293.1499938964844,279.45001220703125,32657.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632771968841553,1.0,0.0,0.0,3.914714097976685,3.914741039276123,1.022570700115466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6455078125,0.0,1861.3994140625,1895.4371337890625,0.0,3059.744140625,0.9681291580200196,1.0,0.0,3.0,1.0,0.0
17843820,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9543926119804382,0.4504702389240265,0.4064085483551025,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5740680694580078,0.5004285573959351,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9225199818611144,0.4120909869670868,0.2891246080398559,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8996078968048096,0.3844746649265289,0.3655826449394226,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7461950778961182,0.2165670990943908,0.9844211935997008,284.90460205078125,284.95001220703125,300.5581970214844,294.4554138183594,298.26885986328125,297.2410888671875,284.9063720703125,1.0,0.5625566244125366,0.4159428179264068,0.4159428179264068,1.0,1.0,-3.0569918155670166,0.9448991417884828,2.1120927333831787,0.255930483341217,0.851020872592926,0.851020872592926,0.0,127.96389770507812,135.0,58193.51171875,0.0,2294.087890625,1.0,279.4560241699219,283.1424865722656,297.4809265136719,301.27783203125,293.1499938964844,293.1499938964844,279.75,39163.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725110292434692,1.0,0.0,0.0,3.771636486053467,3.771663188934326,9.491895980318076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5537109375,0.0,1735.8668212890625,1895.4371337890625,0.0,3146.3642578125,0.9413097500801086,1.0,0.0,3.0,1.0,0.0
17843880,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9543926119804382,0.4504702389240265,0.4064085483551025,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5740680694580078,0.5004285573959351,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9225199818611144,0.4120909869670868,0.2891246080398559,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8996078968048096,0.3844746649265289,0.3655826449394226,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7461950778961182,0.2165670990943908,0.9844211935997008,284.90460205078125,284.95001220703125,300.5581970214844,294.4554138183594,298.26885986328125,297.2410888671875,284.9063720703125,1.0,0.5625566244125366,0.4159428179264068,0.4159428179264068,1.0,1.0,-3.0569918155670166,0.9448991417884828,2.1120927333831787,0.255930483341217,0.851020872592926,0.851020872592926,0.0,127.96389770507812,135.0,58193.51171875,0.0,2294.087890625,1.0,279.4560241699219,283.1424865722656,297.4809265136719,301.27783203125,293.1499938964844,293.1499938964844,279.75,39163.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725110292434692,1.0,0.0,0.0,3.771636486053467,3.771663188934326,9.491895980318076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5537109375,0.0,1735.8668212890625,1895.4371337890625,0.0,3146.3642578125,0.9413097500801086,1.0,0.0,3.0,1.0,0.0
17843940,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9492690563201904,0.4499275982379913,0.4056970775127411,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5766050219535828,0.5069676041603088,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9187018275260924,0.4132336974143982,0.2897808253765106,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8959546685218811,0.3850549757480621,0.3660001158714294,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7431460022926331,0.2166193127632141,0.984430730342865,285.00927734375,284.95001220703125,300.6003112792969,294.424560546875,298.2810363769531,297.2409973144531,285.0074462890625,1.0,0.5649547576904297,0.4154884219169616,0.4154884219169616,1.0,1.0,-3.0652952194213867,0.946750819683075,2.118544340133667,0.2559594810009002,0.9496172070503236,0.9496172070503236,0.0,130.05992126464844,138.0,57647.69921875,0.0,2320.2001953125,1.0,279.744140625,283.2562255859375,297.407958984375,301.10076904296875,293.1499938964844,293.1499938964844,279.45001220703125,32584.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86533522605896,1.0,0.0,0.0,3.925755023956299,3.925781965255737,1.028346900966426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.10546875,0.0,1874.897216796875,1895.4371337890625,0.0,3079.05029296875,0.9704551100730896,1.0,0.0,3.0,1.0,0.0
17844000,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9492690563201904,0.4499275982379913,0.4056970775127411,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5766050219535828,0.5069676041603088,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9187018275260924,0.4132336974143982,0.2897808253765106,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8959546685218811,0.3850549757480621,0.3660001158714294,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7431460022926331,0.2166193127632141,0.984430730342865,285.00927734375,284.95001220703125,300.6003112792969,294.424560546875,298.2810363769531,297.2409973144531,285.0074462890625,1.0,0.5649547576904297,0.4154884219169616,0.4154884219169616,1.0,1.0,-3.0652952194213867,0.946750819683075,2.118544340133667,0.2559594810009002,0.9496172070503236,0.9496172070503236,0.0,130.05992126464844,138.0,57647.69921875,0.0,2320.2001953125,1.0,279.744140625,283.2562255859375,297.407958984375,301.10076904296875,293.1499938964844,293.1499938964844,279.45001220703125,32584.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86533522605896,1.0,0.0,0.0,3.925755023956299,3.925781965255737,1.028346900966426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.10546875,0.0,1874.897216796875,1895.4371337890625,0.0,3079.05029296875,0.9704551100730896,1.0,0.0,3.0,1.0,0.0
17844060,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.94253808259964,0.4481353759765625,0.4044753015041351,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.5778342485427856,0.5151257514953613,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.913658082485199,0.4135460555553436,0.2902308702468872,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8911963105201721,0.3849245309829712,0.3661671578884125,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7392995357513428,0.2162520736455917,0.98381906747818,284.90362548828125,284.95001220703125,300.64166259765625,294.39453125,298.28594970703125,297.2312316894531,284.90545654296875,1.0,0.5676082372665405,0.4149305820465088,0.4149305820465088,1.0,1.0,-3.073643684387207,0.948347508907318,2.125296115875244,0.2558320164680481,0.8538970947265625,0.8538970947265625,0.0,132.6325225830078,141.0,58281.4140625,0.0,2349.02294921875,1.0,279.4559326171875,283.1331787109375,297.42120361328125,301.222412109375,293.1499938964844,293.1499938964844,279.75,39111.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874796450138092,1.0,0.0,0.0,3.78664803504944,3.786674976348877,9.567603456162033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0947265625,0.0,1753.53955078125,1895.4371337890625,0.0,3167.7978515625,0.9445626735687256,1.0,0.0,3.0,1.0,0.0
17844120,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.94253808259964,0.4481353759765625,0.4044753015041351,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.5778342485427856,0.5151257514953613,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.913658082485199,0.4135460555553436,0.2902308702468872,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8911963105201721,0.3849245309829712,0.3661671578884125,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7392995357513428,0.2162520736455917,0.98381906747818,284.90362548828125,284.95001220703125,300.64166259765625,294.39453125,298.28594970703125,297.2312316894531,284.90545654296875,1.0,0.5676082372665405,0.4149305820465088,0.4149305820465088,1.0,1.0,-3.073643684387207,0.948347508907318,2.125296115875244,0.2558320164680481,0.8538970947265625,0.8538970947265625,0.0,132.6325225830078,141.0,58281.4140625,0.0,2349.02294921875,1.0,279.4559326171875,283.1331787109375,297.42120361328125,301.222412109375,293.1499938964844,293.1499938964844,279.75,39111.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874796450138092,1.0,0.0,0.0,3.78664803504944,3.786674976348877,9.567603456162033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0947265625,0.0,1753.53955078125,1895.4371337890625,0.0,3167.7978515625,0.9445626735687256,1.0,0.0,3.0,1.0,0.0
17844180,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.936549961566925,0.4475978314876556,0.4037785232067108,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5795087814331055,0.5228690505027771,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.90945565700531,0.4148122072219848,0.2909781336784363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8869917988777161,0.3854851424694061,0.3665785491466522,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7358499765396118,0.2162588536739349,0.9836764931678772,285.0103454589844,284.95001220703125,300.6820678710937,294.36553955078125,298.2952575683594,297.22808837890625,285.0085144042969,1.0,0.5704308152198792,0.4143727421760559,0.4143727421760559,1.0,1.0,-3.0833325386047363,0.9504168033599854,2.132915735244751,0.255792886018753,0.9539769887924194,0.9539769887924194,0.0,135.17538452148438,144.0,57736.04296875,0.0,2380.333984375,1.0,279.7442321777344,283.2489318847656,297.34912109375,301.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,32578.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676502704620361,1.0,0.0,0.0,3.9400205612182617,3.9400477409362793,1.0358342024119338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0625,0.0,1893.15087890625,1895.4371337890625,0.0,3100.76806640625,0.9736757278442384,1.0,0.0,3.0,1.0,0.0
17844240,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.936549961566925,0.4475978314876556,0.4037785232067108,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5795087814331055,0.5228690505027771,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.90945565700531,0.4148122072219848,0.2909781336784363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8869917988777161,0.3854851424694061,0.3665785491466522,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7358499765396118,0.2162588536739349,0.9836764931678772,285.0103454589844,284.95001220703125,300.6820678710937,294.36553955078125,298.2952575683594,297.22808837890625,285.0085144042969,1.0,0.5704308152198792,0.4143727421760559,0.4143727421760559,1.0,1.0,-3.0833325386047363,0.9504168033599854,2.132915735244751,0.255792886018753,0.9539769887924194,0.9539769887924194,0.0,135.17538452148438,144.0,57736.04296875,0.0,2380.333984375,1.0,279.7442321777344,283.2489318847656,297.34912109375,301.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,32578.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676502704620361,1.0,0.0,0.0,3.9400205612182617,3.9400477409362793,1.0358342024119338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.0625,0.0,1893.15087890625,1895.4371337890625,0.0,3100.76806640625,0.9736757278442384,1.0,0.0,3.0,1.0,0.0
17844300,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9334554672241212,0.4467769861221313,0.4034070670604706,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.579875648021698,0.5268750786781311,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.907384157180786,0.4150945544242859,0.2913818657398224,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8848684430122375,0.3854754865169525,0.3668080270290375,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.734129786491394,0.2161057889461517,0.98373681306839,284.8699951171875,284.95001220703125,300.70184326171875,294.3515319824219,298.29736328125,297.2230834960937,284.8673095703125,1.0,0.5719154477119446,0.4140938222408294,0.4140938222408294,1.0,1.0,-3.088538408279419,0.951574206352234,2.1369640827178955,0.2558709681034088,0.8576017022132874,0.8576017022132874,0.0,136.51470947265625,144.0,58662.953125,0.0,2397.087646484375,1.0,279.49139404296875,283.09039306640625,297.3921813964844,301.2570495605469,293.1499938964844,293.1499938964844,279.45001220703125,37871.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748449087142944,1.0,0.0,0.0,3.900587320327759,3.9006152153015137,1.015203906717943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3232421875,0.0,1885.1796875,1895.4371337890625,0.0,3168.252197265625,0.9657964706420898,1.0,0.0,3.0,1.0,0.0
