time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9293788075447084,0.4458224177360534,0.4025818705558777,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.5799461603164673,0.5317482948303223,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9045656323432922,0.4152464866638183,0.2915241718292236,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8820370435714722,0.3853393793106079,0.3667416870594024,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.731867790222168,0.2158561050891876,0.9829522371292114,284.9024353027344,284.95001220703125,300.7213439941406,294.3379211425781,298.2978515625,297.21600341796875,284.9044494628906,1.0,0.5733592510223389,0.4137880206108093,0.4137880206108093,1.0,1.0,-3.0925540924072266,0.952235460281372,2.1403186321258545,0.2557015717029571,0.8568128943443298,0.8568128943443298,0.0,138.06027221679688,147.0,58398.125,0.0,2412.7529296875,1.0,279.4559936523437,283.1236877441406,297.3647155761719,301.1719970703125,293.1499938964844,293.1499938964844,279.75,39112.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771166205406189,1.0,0.0,0.0,3.8037731647491455,3.803800106048584,9.654338555264983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9306640625,0.0,1774.3258056640625,1895.4371337890625,0.0,3189.55322265625,0.9483242630958556,1.0,0.0,3.0,1.0,0.0
17844420,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9232879281044006,0.4453192055225372,0.401915431022644,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.58092200756073,0.5399051308631897,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9007123708724976,0.416634052991867,0.2923605740070343,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8778205513954163,0.3859066367149353,0.3671595156192779,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7283886671066284,0.2158386409282684,0.982715904712677,285.0114440917969,284.95001220703125,300.75933837890625,294.3119201660156,298.3052978515625,297.2115478515625,285.0096740722656,1.0,0.5763536691665649,0.4131763875484466,0.4131763875484466,1.0,1.0,-3.102779150009156,0.9543379545211792,2.1484413146972656,0.2555650770664215,0.9585662484169006,0.9585662484169006,0.0,140.81504821777344,150.0,57847.73046875,0.0,2446.567626953125,1.0,279.7443542480469,283.2417907714844,297.29510498046875,300.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,32593.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698922991752625,1.0,0.0,0.0,3.95581316947937,3.955840349197388,1.0441546010042655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.01953125,0.0,1913.6834716796875,1895.4371337890625,0.0,3121.800537109375,0.9772566556930542,1.0,0.0,3.0,1.0,0.0
17844480,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9232879281044006,0.4453192055225372,0.401915431022644,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.58092200756073,0.5399051308631897,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9007123708724976,0.416634052991867,0.2923605740070343,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8778205513954163,0.3859066367149353,0.3671595156192779,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7283886671066284,0.2158386409282684,0.982715904712677,285.0114440917969,284.95001220703125,300.75933837890625,294.3119201660156,298.3052978515625,297.2115478515625,285.0096740722656,1.0,0.5763536691665649,0.4131763875484466,0.4131763875484466,1.0,1.0,-3.102779150009156,0.9543379545211792,2.1484413146972656,0.2555650770664215,0.9585662484169006,0.9585662484169006,0.0,140.81504821777344,150.0,57847.73046875,0.0,2446.567626953125,1.0,279.7443542480469,283.2417907714844,297.29510498046875,300.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,32593.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698922991752625,1.0,0.0,0.0,3.95581316947937,3.955840349197388,1.0441546010042655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.01953125,0.0,1913.6834716796875,1895.4371337890625,0.0,3121.800537109375,0.9772566556930542,1.0,0.0,3.0,1.0,0.0
17844540,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.916199803352356,0.4435812830924988,0.4007632434368133,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5806804299354553,0.5486366152763367,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8960906863212585,0.4171605706214905,0.2929810881614685,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.872906506061554,0.3857708871364593,0.3673425912857055,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7243787050247192,0.2154203355312347,0.9819615483283995,284.9015197753906,284.95001220703125,300.7958374023437,294.287841796875,298.3060913085937,297.1983642578125,284.9034118652344,1.0,0.5793668031692505,0.412564754486084,0.412564754486084,1.0,1.0,-3.111958742141724,0.9560444355010986,2.155914306640625,0.2553799450397491,0.8601312041282654,0.8601312041282654,0.0,143.9074249267578,153.0,58537.64453125,0.0,2480.382568359375,1.0,279.45574951171875,283.1142578125,297.3143310546875,301.1285095214844,293.1499938964844,293.1499938964844,279.75,39079.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793039321899414,1.0,0.0,0.0,3.8225271701812735,3.822554349899292,9.74977183432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3544921875,0.0,1797.024658203125,1895.4371337890625,0.0,3210.056884765625,0.9524267911911012,1.0,0.0,3.0,1.0,0.0
17844600,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.916199803352356,0.4435812830924988,0.4007632434368133,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5806804299354553,0.5486366152763367,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8960906863212585,0.4171605706214905,0.2929810881614685,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.872906506061554,0.3857708871364593,0.3673425912857055,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7243787050247192,0.2154203355312347,0.9819615483283995,284.9015197753906,284.95001220703125,300.7958374023437,294.287841796875,298.3060913085937,297.1983642578125,284.9034118652344,1.0,0.5793668031692505,0.412564754486084,0.412564754486084,1.0,1.0,-3.111958742141724,0.9560444355010986,2.155914306640625,0.2553799450397491,0.8601312041282654,0.8601312041282654,0.0,143.9074249267578,153.0,58537.64453125,0.0,2480.382568359375,1.0,279.45574951171875,283.1142578125,297.3143310546875,301.1285095214844,293.1499938964844,293.1499938964844,279.75,39079.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793039321899414,1.0,0.0,0.0,3.8225271701812735,3.822554349899292,9.74977183432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3544921875,0.0,1797.024658203125,1895.4371337890625,0.0,3210.056884765625,0.9524267911911012,1.0,0.0,3.0,1.0,0.0
17844660,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9083019495010376,0.4430797100067138,0.4001525938510895,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9955275654792786,0.5816115736961365,0.5508330464363098,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8904270529747009,0.4186009466648102,0.2938990592956543,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8669659495353699,0.3863242864608764,0.3678017854690552,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7194668054580688,0.2153702825307846,0.981825351715088,285.0083923339844,284.95001220703125,300.8306884765625,294.2659912109375,298.3134460449219,297.1959228515625,285.00653076171875,1.0,0.5819644331932068,0.4119329750537872,0.4119329750537872,1.0,1.0,-3.115373373031616,0.955623745918274,2.159749746322632,0.2542666792869568,0.9592543840408324,0.9592543840408324,0.0,147.61026000976562,156.0,57875.57421875,0.0,2506.572265625,1.0,279.74444580078125,283.2326965332031,297.2475891113281,300.9526062011719,293.1499938964844,293.1499938964844,279.45001220703125,32758.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717897534370422,1.0,0.0,0.0,3.968161582946777,3.968189001083374,1.050683636094618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.169921875,0.0,1931.0848388671875,1895.4371337890625,0.0,3139.598876953125,0.980128824710846,1.0,0.0,3.0,1.0,0.0
17844720,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9083019495010376,0.4430797100067138,0.4001525938510895,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9955275654792786,0.5816115736961365,0.5508330464363098,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8904270529747009,0.4186009466648102,0.2938990592956543,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8669659495353699,0.3863242864608764,0.3678017854690552,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7194668054580688,0.2153702825307846,0.981825351715088,285.0083923339844,284.95001220703125,300.8306884765625,294.2659912109375,298.3134460449219,297.1959228515625,285.00653076171875,1.0,0.5819644331932068,0.4119329750537872,0.4119329750537872,1.0,1.0,-3.115373373031616,0.955623745918274,2.159749746322632,0.2542666792869568,0.9592543840408324,0.9592543840408324,0.0,147.61026000976562,156.0,57875.57421875,0.0,2506.572265625,1.0,279.74444580078125,283.2326965332031,297.2475891113281,300.9526062011719,293.1499938964844,293.1499938964844,279.45001220703125,32758.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717897534370422,1.0,0.0,0.0,3.968161582946777,3.968189001083374,1.050683636094618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.169921875,0.0,1931.0848388671875,1895.4371337890625,0.0,3139.598876953125,0.980128824710846,1.0,0.0,3.0,1.0,0.0
17844780,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9002606868743896,0.4413387775421142,0.3990425169467926,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9901846051216124,0.5822333097457886,0.5517194271087646,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.884285569190979,0.4191706478595733,0.2945833802223205,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8606659770011902,0.3861652016639709,0.3680119812488556,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7141045928001404,0.2149239629507064,0.9811601638793944,284.8968811035156,284.95001220703125,300.8637084960937,294.2466125488281,298.31671142578125,297.1888122558594,284.89874267578125,1.0,0.5841966271400452,0.4113012254238128,0.4113012254238128,1.0,1.0,-3.1153714656829834,0.9539661407470704,2.161405324935913,0.2527386248111725,0.8569950461387634,0.8569950461387634,0.0,151.50035095214844,159.0,58413.3515625,0.0,2527.26318359375,1.0,279.4556884765625,283.1063232421875,297.26971435546875,301.0774230957031,293.1499938964844,293.1499938964844,279.75,39429.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805307745933533,1.0,0.0,0.0,3.822417974472046,3.822445154190064,9.749214768817185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.962890625,0.0,1799.6373291015625,1895.4371337890625,0.0,3221.5546875,0.9526180624961852,1.0,0.0,3.0,1.0,0.0
17844840,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9002606868743896,0.4413387775421142,0.3990425169467926,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9901846051216124,0.5822333097457886,0.5517194271087646,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.884285569190979,0.4191706478595733,0.2945833802223205,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8606659770011902,0.3861652016639709,0.3680119812488556,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7141045928001404,0.2149239629507064,0.9811601638793944,284.8968811035156,284.95001220703125,300.8637084960937,294.2466125488281,298.31671142578125,297.1888122558594,284.89874267578125,1.0,0.5841966271400452,0.4113012254238128,0.4113012254238128,1.0,1.0,-3.1153714656829834,0.9539661407470704,2.161405324935913,0.2527386248111725,0.8569950461387634,0.8569950461387634,0.0,151.50035095214844,159.0,58413.3515625,0.0,2527.26318359375,1.0,279.4556884765625,283.1063232421875,297.26971435546875,301.0774230957031,293.1499938964844,293.1499938964844,279.75,39429.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805307745933533,1.0,0.0,0.0,3.822417974472046,3.822445154190064,9.749214768817185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.962890625,0.0,1799.6373291015625,1895.4371337890625,0.0,3221.5546875,0.9526180624961852,1.0,0.0,3.0,1.0,0.0
17844900,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8968802094459534,0.4410323202610016,0.3985266983509063,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.987895131111145,0.5831134915351868,0.5523101687431335,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8817350268363953,0.4198636412620544,0.2949339747428894,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8580002784729004,0.386383593082428,0.3680944740772247,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7116937637329102,0.2148582488298416,0.9806639552116394,285.022216796875,284.95001220703125,300.8794860839844,294.23797607421875,298.3214111328125,297.18994140625,285.02423095703125,1.0,0.5852044224739075,0.4109853506088257,0.4109853506088257,1.0,1.0,-3.1153793334960938,0.9531484246253968,2.162230968475342,0.2518498301506042,0.9437944889068604,0.9437944889068604,0.0,153.21441650390625,159.0,57572.8984375,0.0,2536.39892578125,1.0,279.7060852050781,283.2458190917969,297.2047424316406,300.84991455078125,293.1499938964844,293.1499938964844,279.75,33712.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741270899772644,1.0,0.0,0.0,3.881864070892334,3.881891012191773,1.005481180982315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.375,0.0,1828.33544921875,1895.4371337890625,0.0,3161.520751953125,0.9637747406959534,1.0,0.0,3.0,1.0,0.0
17844960,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8947548866271973,0.4408856630325317,0.3984349966049194,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9865805506706238,0.5841783881187439,0.5533279180526733,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8803499341011047,0.4207143783569336,0.2955421209335327,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8564003109931946,0.3867425322532654,0.3684535920619964,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7101488709449768,0.2148971110582351,0.9809387922286988,285.0072021484375,284.95001220703125,300.89471435546875,294.23004150390625,298.32763671875,297.1930847167969,285.0055847167969,1.0,0.586317777633667,0.4107508957386017,0.4107508957386017,1.0,1.0,-3.11798357963562,0.9534577131271362,2.1645257472991943,0.2515460550785064,0.9561615586280824,0.9561615586280824,0.0,154.52627563476562,162.0,57731.34375,0.0,2548.3994140625,1.0,279.7442932128906,283.2287902832031,297.2077331542969,300.9010925292969,293.1499938964844,293.1499938964844,279.45001220703125,32867.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721809387207031,1.0,0.0,0.0,3.962257623672485,3.962285041809082,1.0475594081071904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4765625,0.0,1924.275390625,1895.4371337890625,0.0,3143.267822265625,0.978990375995636,1.0,0.0,3.0,1.0,0.0
17845020,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8884152770042419,0.4392358064651489,0.3973815441131592,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9821792840957642,0.5851344466209412,0.5546289086341858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8757247924804688,0.4214153587818146,0.2962993681430816,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8515591025352478,0.3866350948810577,0.3686881065368652,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7055337429046631,0.2144955545663833,0.9803656935691832,284.8987121582031,284.95001220703125,300.9235534667969,294.2165832519531,298.33184814453125,297.1885070800781,284.9005126953125,1.0,0.5883626937866211,0.4102820158004761,0.4102820158004761,1.0,1.0,-3.118792772293091,0.9525147676467896,2.166277885437012,0.2505059242248535,0.8563753962516785,0.8563753962516785,0.0,157.91444396972656,165.0,58298.8203125,0.0,2567.9912109375,1.0,279.45574951171875,283.1047668457031,297.2377319335937,301.0350952148437,293.1499938964844,293.1499938964844,279.75,39398.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805363774299622,1.0,0.0,0.0,3.8166823387146,3.816709518432617,9.719979061628692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4833984375,0.0,1792.3436279296875,1895.4371337890625,0.0,3221.607177734375,0.9513492584228516,1.0,0.0,3.0,1.0,0.0
17845080,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8884152770042419,0.4392358064651489,0.3973815441131592,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9821792840957642,0.5851344466209412,0.5546289086341858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8757247924804688,0.4214153587818146,0.2962993681430816,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8515591025352478,0.3866350948810577,0.3686881065368652,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7055337429046631,0.2144955545663833,0.9803656935691832,284.8987121582031,284.95001220703125,300.9235534667969,294.2165832519531,298.33184814453125,297.1885070800781,284.9005126953125,1.0,0.5883626937866211,0.4102820158004761,0.4102820158004761,1.0,1.0,-3.118792772293091,0.9525147676467896,2.166277885437012,0.2505059242248535,0.8563753962516785,0.8563753962516785,0.0,157.91444396972656,165.0,58298.8203125,0.0,2567.9912109375,1.0,279.45574951171875,283.1047668457031,297.2377319335937,301.0350952148437,293.1499938964844,293.1499938964844,279.75,39398.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805363774299622,1.0,0.0,0.0,3.8166823387146,3.816709518432617,9.719979061628692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4833984375,0.0,1792.3436279296875,1895.4371337890625,0.0,3221.607177734375,0.9513492584228516,1.0,0.0,3.0,1.0,0.0
17845140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8837643265724182,0.4388475120067596,0.3968300819396972,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.97903311252594,0.5871706008911133,0.556353747844696,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8726376295089722,0.4230800867080688,0.2973385155200958,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.848093569278717,0.3872556984424591,0.3691638112068176,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7020429968833923,0.2145023196935653,0.9802649617195128,285.0083923339844,284.95001220703125,300.95001220703125,294.2065124511719,298.34246826171875,297.1939392089844,285.0066833496094,1.0,0.5904040336608887,0.4098131358623504,0.4098131358623504,1.0,1.0,-3.121894836425781,0.9524057507514954,2.1694891452789307,0.2495549321174621,0.9561957120895386,0.9561957120895386,0.0,160.70443725585938,168.0,57653.703125,0.0,2588.878662109375,1.0,279.744384765625,283.2265014648437,297.18328857421875,300.8691711425781,293.1499938964844,293.1499938964844,279.45001220703125,32814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719978928565979,1.0,0.0,0.0,3.959671974182129,3.9596993923187256,1.0461926649441011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.625,0.0,1920.48681640625,1895.4371337890625,0.0,3141.551025390625,0.9782699942588806,1.0,0.0,3.0,1.0,0.0
17845200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8837643265724182,0.4388475120067596,0.3968300819396972,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.97903311252594,0.5871706008911133,0.556353747844696,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8726376295089722,0.4230800867080688,0.2973385155200958,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.848093569278717,0.3872556984424591,0.3691638112068176,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7020429968833923,0.2145023196935653,0.9802649617195128,285.0083923339844,284.95001220703125,300.95001220703125,294.2065124511719,298.34246826171875,297.1939392089844,285.0066833496094,1.0,0.5904040336608887,0.4098131358623504,0.4098131358623504,1.0,1.0,-3.121894836425781,0.9524057507514954,2.1694891452789307,0.2495549321174621,0.9561957120895386,0.9561957120895386,0.0,160.70443725585938,168.0,57653.703125,0.0,2588.878662109375,1.0,279.744384765625,283.2265014648437,297.18328857421875,300.8691711425781,293.1499938964844,293.1499938964844,279.45001220703125,32814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719978928565979,1.0,0.0,0.0,3.959671974182129,3.9596993923187256,1.0461926649441011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.625,0.0,1920.48681640625,1895.4371337890625,0.0,3141.551025390625,0.9782699942588806,1.0,0.0,3.0,1.0,0.0
17845260,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8882938027381897,0.4412922263145447,0.3984941840171814,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9842878580093384,0.5923395752906799,0.5605643391609192,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8787878751754761,0.4281067252159118,0.3003233075141907,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8534637689590454,0.3915325105190277,0.3724273443222046,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7084143757820129,0.2187893390655517,0.9949782490730286,284.9181213378906,284.95001220703125,300.9741516113281,294.1976013183594,298.3757629394531,297.2305603027344,284.9203186035156,1.0,0.5943040251731873,0.4093095660209656,0.4093095660209656,1.0,1.0,-3.154128074645996,0.9626266360282898,2.1915016174316406,0.2521387636661529,0.8753949999809265,0.8753949999809265,0.0,159.94129943847656,171.0,58906.73046875,0.0,2648.04443359375,1.0,279.4556884765625,283.1090393066406,297.2242431640625,301.0421142578125,293.1499938964844,293.1499938964844,279.75,38108.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812077641487122,1.0,0.0,0.0,3.852412223815918,3.852439403533936,9.902818192131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.734375,0.0,1826.372802734375,1895.4371337890625,0.0,3227.898193359375,0.9585686922073364,1.0,0.0,3.0,1.0,0.0
17845320,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8882938027381897,0.4412922263145447,0.3984941840171814,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9842878580093384,0.5923395752906799,0.5605643391609192,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8787878751754761,0.4281067252159118,0.3003233075141907,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8534637689590454,0.3915325105190277,0.3724273443222046,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7084143757820129,0.2187893390655517,0.9949782490730286,284.9181213378906,284.95001220703125,300.9741516113281,294.1976013183594,298.3757629394531,297.2305603027344,284.9203186035156,1.0,0.5943040251731873,0.4093095660209656,0.4093095660209656,1.0,1.0,-3.154128074645996,0.9626266360282898,2.1915016174316406,0.2521387636661529,0.8753949999809265,0.8753949999809265,0.0,159.94129943847656,171.0,58906.73046875,0.0,2648.04443359375,1.0,279.4556884765625,283.1090393066406,297.2242431640625,301.0421142578125,293.1499938964844,293.1499938964844,279.75,38108.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812077641487122,1.0,0.0,0.0,3.852412223815918,3.852439403533936,9.902818192131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.734375,0.0,1826.372802734375,1895.4371337890625,0.0,3227.898193359375,0.9585686922073364,1.0,0.0,3.0,1.0,0.0
17845380,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8895094990730286,0.4429528713226318,0.4000074565410614,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9863776564598083,0.5966899991035461,0.5646919012069702,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8817147612571716,0.4321730434894562,0.3032110035419464,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8558187484741211,0.3946656286716461,0.3755175173282623,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7119837999343872,0.2217955589294433,1.0094751119613647,285.0427551269531,284.95001220703125,300.9961853027344,294.1873779296875,298.3993835449219,297.25445556640625,285.0413513183594,1.0,0.5991469621658325,0.4088060259819031,0.4088060259819031,1.0,1.0,-3.1855337619781494,0.9724783897399902,2.213055372238159,0.2549904286861419,1.0,1.0,0.0,161.20925903320312,174.0,58845.03125,0.0,2717.6015625,1.0,279.7447509765625,283.2353515625,297.1792907714844,300.9285583496094,293.1499938964844,293.1499938964844,279.45001220703125,31754.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562803268433,1.0,0.0,0.0,4.031958103179932,4.031986236572266,1.084738983081479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.751953125,0.0,2007.32275390625,1895.4371337890625,0.0,3177.736328125,0.9940546154975892,1.0,0.0,3.0,1.0,0.0
17845440,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8895094990730286,0.4429528713226318,0.4000074565410614,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9863776564598083,0.5966899991035461,0.5646919012069702,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8817147612571716,0.4321730434894562,0.3032110035419464,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8558187484741211,0.3946656286716461,0.3755175173282623,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7119837999343872,0.2217955589294433,1.0094751119613647,285.0427551269531,284.95001220703125,300.9961853027344,294.1873779296875,298.3993835449219,297.25445556640625,285.0413513183594,1.0,0.5991469621658325,0.4088060259819031,0.4088060259819031,1.0,1.0,-3.1855337619781494,0.9724783897399902,2.213055372238159,0.2549904286861419,1.0,1.0,0.0,161.20925903320312,174.0,58845.03125,0.0,2717.6015625,1.0,279.7447509765625,283.2353515625,297.1792907714844,300.9285583496094,293.1499938964844,293.1499938964844,279.45001220703125,31754.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562803268433,1.0,0.0,0.0,4.031958103179932,4.031986236572266,1.084738983081479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.751953125,0.0,2007.32275390625,1895.4371337890625,0.0,3177.736328125,0.9940546154975892,1.0,0.0,3.0,1.0,0.0
17845500,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8882012367248535,0.4428917169570923,0.4004044830799103,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.985747456550598,0.5980257391929626,0.5663869976997375,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8812965154647827,0.4334578514099121,0.3043941259384155,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8552217483520508,0.3955524861812591,0.3767013847827911,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7120183110237122,0.2227320522069931,1.0149725675582886,284.89459228515625,284.95001220703125,301.0064697265625,294.1817932128906,298.4047241210937,297.2578430175781,284.8904113769531,1.0,0.601546585559845,0.4085542559623718,0.4085542559623718,1.0,1.0,-3.197516441345215,0.976060390472412,2.2214560508728027,0.2560004889965057,0.910649836063385,0.910649836063385,0.0,162.72560119628906,174.0,60163.6640625,0.0,2750.08984375,1.0,279.48992919921875,283.0628356933594,297.2331237792969,301.1727905273437,293.1499938964844,293.1499938964844,279.45001220703125,35760.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842642307281494,1.0,0.0,0.0,4.034306526184082,4.034335136413574,1.0860030670301055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7392578125,0.0,2043.6024169921875,1895.4371337890625,0.0,3256.529052734375,0.99508535861969,1.0,0.0,3.0,1.0,0.0
17845560,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8850821256637573,0.4424642920494079,0.4001726806163788,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9835618138313292,0.598966121673584,0.5674475431442261,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8791516423225403,0.434392511844635,0.3051683902740478,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8530336022377014,0.3960843682289123,0.3773885071277618,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.710548996925354,0.2233385592699051,1.0186296701431274,284.9031677246094,284.95001220703125,301.0162048339844,294.1759033203125,298.4057922363281,297.2569274902344,284.90496826171875,1.0,0.6036832928657532,0.4079868793487549,0.4079868793487549,1.0,1.0,-3.204674005508423,0.9771307110786438,2.2275431156158447,0.2555270195007324,0.8975788354873657,0.8975788354873657,0.0,164.90866088867188,177.0,60105.93359375,0.0,2776.59326171875,1.0,279.4552307128906,283.072509765625,297.2158508300781,301.119140625,293.1499938964844,293.1499938964844,279.75,37792.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879714012145996,1.0,0.0,0.0,3.969527244567871,3.969555616378784,1.051406911756203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.115234375,0.0,1973.8328857421875,1895.4371337890625,0.0,3291.231201171875,0.9838908314704896,1.0,0.0,3.0,1.0,0.0
17845620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.880730390548706,0.4429737031459808,0.4004102349281311,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9805882573127748,0.6019759774208069,0.5700899958610535,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8764985799789429,0.437252014875412,0.3070460259914398,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8500397205352783,0.3978309035301208,0.3789624273777008,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7084400057792664,0.2247392535209655,1.0252058506011963,285.04791259765625,284.95001220703125,301.0342102050781,294.1632385253906,298.41363525390625,297.2640991210937,285.0494689941406,1.0,0.6077462434768677,0.4068521559238434,0.4068521559238434,1.0,1.0,-3.220187902450561,0.9795784950256348,2.2406094074249268,0.2543710768222809,1.0,1.0,0.0,168.5416717529297,180.0,59350.42578125,0.0,2828.3974609375,1.0,279.7446594238281,283.2313537597656,297.1534729003906,300.94854736328125,293.1499938964844,293.1499938964844,279.45001220703125,32293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822751641273499,1.0,0.0,0.0,4.065335750579834,4.065364360809326,1.1027730124624211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6728515625,0.0,2056.985107421875,1895.4371337890625,0.0,3237.8984375,1.0,1.0,0.0,3.0,1.0,0.0
17845680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.880730390548706,0.4429737031459808,0.4004102349281311,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9805882573127748,0.6019759774208069,0.5700899958610535,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8764985799789429,0.437252014875412,0.3070460259914398,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8500397205352783,0.3978309035301208,0.3789624273777008,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7084400057792664,0.2247392535209655,1.0252058506011963,285.04791259765625,284.95001220703125,301.0342102050781,294.1632385253906,298.41363525390625,297.2640991210937,285.0494689941406,1.0,0.6077462434768677,0.4068521559238434,0.4068521559238434,1.0,1.0,-3.220187902450561,0.9795784950256348,2.2406094074249268,0.2543710768222809,1.0,1.0,0.0,168.5416717529297,180.0,59350.42578125,0.0,2828.3974609375,1.0,279.7446594238281,283.2313537597656,297.1534729003906,300.94854736328125,293.1499938964844,293.1499938964844,279.45001220703125,32293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822751641273499,1.0,0.0,0.0,4.065335750579834,4.065364360809326,1.1027730124624211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6728515625,0.0,2056.985107421875,1895.4371337890625,0.0,3237.8984375,1.0,1.0,0.0,3.0,1.0,0.0
17845740,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8784672021865845,0.4427452683448791,0.400588721036911,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9790223240852356,0.603194534778595,0.5716024041175842,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8751711845397949,0.4384750723838806,0.3081332445144653,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8485024571418762,0.3984995186328888,0.3798661231994629,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7072771191596985,0.2252823710441589,1.0286227464675903,284.9095458984375,284.95001220703125,301.0434265136719,294.1556091308594,298.41485595703125,297.2640686035156,284.9051513671875,1.0,0.6099507212638855,0.4062167108058929,0.4062167108058929,1.0,1.0,-3.228731155395508,0.98087477684021,2.247856378555298,0.2538079619407654,0.94011789560318,0.94011789560318,0.0,170.53379821777344,180.0,60643.02734375,0.0,2857.06591796875,1.0,279.48046875,283.06463623046875,297.1992492675781,301.1665344238281,293.1499938964844,293.1499938964844,279.45001220703125,34338.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899660706520081,1.0,0.0,0.0,4.054569721221924,4.054598331451416,1.096939854505763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.3896484375,0.0,2059.32177734375,1895.4371337890625,0.0,3309.890380859375,1.0,1.0,0.0,3.0,1.0,0.0
17845800,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8757062554359436,0.4422357976436615,0.4002839922904968,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9768828749656676,0.6038188338279724,0.5723533630371094,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8732131123542786,0.4391560852527618,0.3087166249752044,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8464789390563965,0.398770272731781,0.3802710771560669,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7055692076683044,0.225510373711586,1.03031587600708,284.8941955566406,284.95001220703125,301.0502624511719,294.1493835449219,298.4132995605469,297.2608642578125,284.8952331542969,1.0,0.6114891171455383,0.4057174324989319,0.4057174324989319,1.0,1.0,-3.232496500015259,0.9808459877967834,2.251650333404541,0.25296750664711,0.9146643280982972,0.9146643280982972,0.0,172.4559326171875,183.0,60636.94921875,0.0,2875.50830078125,1.0,279.45458984375,283.0517883300781,297.1829833984375,301.1210327148437,293.1499938964844,293.1499938964844,279.1499938964844,36923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924980163574219,1.0,0.0,0.0,4.027178287506104,4.027207374572754,1.0821688647411063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.142578125,0.0,2043.580078125,1895.4371337890625,0.0,3333.560791015625,0.9956201314926147,1.0,0.0,3.0,1.0,0.0
17845860,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.869387149810791,0.4411117732524872,0.3993326127529144,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9717605710029602,0.6051480174064636,0.5736974477767944,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8686741590499878,0.4406630396842956,0.3098326623439789,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.841772735118866,0.3992558717727661,0.3808673620223999,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.701373815536499,0.225818857550621,1.032599687576294,284.8763122558594,284.95001220703125,301.0643920898437,294.1343688964844,298.40997314453125,297.2531433105469,284.878173828125,1.0,0.6145259141921997,0.4049305915832519,0.4049305915832519,1.0,1.0,-3.23777437210083,0.9805372953414916,2.257237195968628,0.2514187693595886,0.8328219652175903,0.8328219652175903,0.0,176.73672485351562,186.0,60743.53125,0.0,2910.201171875,1.0,279.1562194824219,283.0130920410156,297.1512451171875,301.1131591796875,293.1499938964844,293.1499938964844,279.45001220703125,41368.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986756801605225,1.0,0.0,0.0,3.7616562843322754,3.761683225631714,9.441728252568282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3876953125,0.0,1740.930419921875,1895.4371337890625,0.0,3391.236328125,0.9408087134361268,1.0,0.0,3.0,1.0,0.0
17845920,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.869387149810791,0.4411117732524872,0.3993326127529144,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9717605710029602,0.6051480174064636,0.5736974477767944,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8686741590499878,0.4406630396842956,0.3098326623439789,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.841772735118866,0.3992558717727661,0.3808673620223999,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.701373815536499,0.225818857550621,1.032599687576294,284.8763122558594,284.95001220703125,301.0643920898437,294.1343688964844,298.40997314453125,297.2531433105469,284.878173828125,1.0,0.6145259141921997,0.4049305915832519,0.4049305915832519,1.0,1.0,-3.23777437210083,0.9805372953414916,2.257237195968628,0.2514187693595886,0.8328219652175903,0.8328219652175903,0.0,176.73672485351562,186.0,60743.53125,0.0,2910.201171875,1.0,279.1562194824219,283.0130920410156,297.1512451171875,301.1131591796875,293.1499938964844,293.1499938964844,279.45001220703125,41368.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986756801605225,1.0,0.0,0.0,3.7616562843322754,3.761683225631714,9.441728252568282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3876953125,0.0,1740.930419921875,1895.4371337890625,0.0,3391.236328125,0.9408087134361268,1.0,0.0,3.0,1.0,0.0
17845980,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8665204644203186,0.4416401982307434,0.3996195197105407,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9697808027267456,0.6079769134521484,0.5761584639549255,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8673385977745056,0.4435222446918487,0.3116947412490845,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8398917317390442,0.4008135497570038,0.3822032511234283,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6996607184410095,0.2267196923494339,1.036413073539734,284.9955749511719,284.95001220703125,301.0766906738281,294.1182556152344,298.4159851074219,297.259033203125,284.9952392578125,1.0,0.6176199316978455,0.4041437804698944,0.4041437804698944,1.0,1.0,-3.249500274658203,0.9825250506401062,2.266975164413452,0.2505996525287628,0.9274786114692688,0.9274786114692688,0.0,179.54299926757812,189.0,60140.38671875,0.0,2950.478515625,1.0,279.4432067871094,283.1451416015625,297.09259033203125,300.9330139160156,293.1499938964844,293.1499938964844,279.1499938964844,33574.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893759846687317,1.0,0.0,0.0,3.8834903240203857,3.883517026901245,1.00632371413667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2763671875,0.0,1829.2791748046875,1895.4371337890625,0.0,3304.37158203125,0.9620321989059448,1.0,0.0,3.0,1.0,0.0
17846040,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8665204644203186,0.4416401982307434,0.3996195197105407,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9697808027267456,0.6079769134521484,0.5761584639549255,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8673385977745056,0.4435222446918487,0.3116947412490845,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8398917317390442,0.4008135497570038,0.3822032511234283,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6996607184410095,0.2267196923494339,1.036413073539734,284.9955749511719,284.95001220703125,301.0766906738281,294.1182556152344,298.4159851074219,297.259033203125,284.9952392578125,1.0,0.6176199316978455,0.4041437804698944,0.4041437804698944,1.0,1.0,-3.249500274658203,0.9825250506401062,2.266975164413452,0.2505996525287628,0.9274786114692688,0.9274786114692688,0.0,179.54299926757812,189.0,60140.38671875,0.0,2950.478515625,1.0,279.4432067871094,283.1451416015625,297.09259033203125,300.9330139160156,293.1499938964844,293.1499938964844,279.1499938964844,33574.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893759846687317,1.0,0.0,0.0,3.8834903240203857,3.883517026901245,1.00632371413667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2763671875,0.0,1829.2791748046875,1895.4371337890625,0.0,3304.37158203125,0.9620321989059448,1.0,0.0,3.0,1.0,0.0
17846100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8649799823760986,0.4413492083549499,0.3997054100036621,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9686815142631532,0.6089063882827759,0.5773628354072571,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.866593062877655,0.4445549845695495,0.3126249611377716,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8389059901237488,0.4013027846813202,0.3829005062580108,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6987789869308472,0.2270126938819885,1.0384868383407593,284.8713073730469,284.95001220703125,301.0821228027344,294.1097717285156,298.4159545898437,297.2580261230469,284.87091064453125,1.0,0.6192073225975037,0.4037503600120544,0.4037503600120544,1.0,1.0,-3.2555086612701416,0.9835551381111144,2.271953582763672,0.2503248155117035,0.8390716314315796,0.8390716314315796,0.0,181.03680419921875,189.0,61004.125,0.0,2971.520751953125,1.0,279.1926574707031,283.003173828125,297.1408996582031,301.1478576660156,293.1499938964844,293.1499938964844,279.1499938964844,38901.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955867290496826,1.0,0.0,0.0,3.8275840282440186,3.827611207962036,9.775584430826711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.80859375,0.0,1801.85791015625,1895.4371337890625,0.0,3362.412353515625,0.9501937627792358,1.0,0.0,3.0,1.0,0.0
17846160,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8625885844230652,0.4409540295600891,0.3993833363056183,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9667120575904846,0.6097078919410706,0.5781634449958801,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8650487065315247,0.4454888999462127,0.3133075535297394,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8372159004211426,0.4016845524311065,0.3833250403404236,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6972182989120483,0.2272151857614517,1.0397697687149048,284.9114074707031,284.95001220703125,301.0871276855469,294.1010437011719,298.4147644042969,297.2555847167969,284.9125366210937,1.0,0.6206561923027039,0.4033756554126739,0.4033756554126739,1.0,1.0,-3.2589597702026367,0.9837344288825988,2.2752251625061035,0.2497192025184631,0.8464009761810303,0.8464009761810303,0.0,182.8810577392578,192.0,60782.98046875,0.0,2989.12939453125,1.0,279.1564636230469,283.0394897460937,297.1208801269531,301.0711364746094,293.1499938964844,293.1499938964844,279.45001220703125,38997.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972663879394531,1.0,0.0,0.0,3.740711688995361,3.7407381534576416,9.336879998045332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5205078125,0.0,1697.7789306640625,1895.4371337890625,0.0,3378.089599609375,0.9343357682228088,1.0,0.0,3.0,1.0,0.0
