time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8597983121871948,0.4413165152072906,0.3995641469955444,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9646922945976256,0.6123481392860413,0.5805026292800903,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8638001084327698,0.4482916891574859,0.3151670694351196,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.835436999797821,0.4031823575496673,0.384656012058258,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6955498456954956,0.2280472964048385,1.0434385538101196,285.0080871582031,284.95001220703125,301.0958251953125,294.0827941894531,298.41900634765625,297.2604064941406,285.0070495605469,1.0,0.6236788630485535,0.4026262760162353,0.4026262760162353,1.0,1.0,-3.270230770111084,0.985630452632904,2.284600257873535,0.2489296346902847,0.9405369162559508,0.9405369162559508,0.0,185.7086181640625,195.0,60320.08203125,0.0,3029.050537109375,1.0,279.44317626953125,283.1493225097656,297.0667724609375,300.91754150390625,293.1499938964844,293.1499938964844,279.1499938964844,32706.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903273940086365,1.0,0.0,0.0,3.891857862472534,3.8918845653533936,1.0106650734087452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.2509765625,0.0,1832.87841796875,1895.4371337890625,0.0,3313.269287109375,0.9632669687271118,1.0,0.0,3.0,1.0,0.0
17846280,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8597983121871948,0.4413165152072906,0.3995641469955444,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9646922945976256,0.6123481392860413,0.5805026292800903,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8638001084327698,0.4482916891574859,0.3151670694351196,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.835436999797821,0.4031823575496673,0.384656012058258,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6955498456954956,0.2280472964048385,1.0434385538101196,285.0080871582031,284.95001220703125,301.0958251953125,294.0827941894531,298.41900634765625,297.2604064941406,285.0070495605469,1.0,0.6236788630485535,0.4026262760162353,0.4026262760162353,1.0,1.0,-3.270230770111084,0.985630452632904,2.284600257873535,0.2489296346902847,0.9405369162559508,0.9405369162559508,0.0,185.7086181640625,195.0,60320.08203125,0.0,3029.050537109375,1.0,279.44317626953125,283.1493225097656,297.0667724609375,300.91754150390625,293.1499938964844,293.1499938964844,279.1499938964844,32706.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903273940086365,1.0,0.0,0.0,3.891857862472534,3.8918845653533936,1.0106650734087452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.2509765625,0.0,1832.87841796875,1895.4371337890625,0.0,3313.269287109375,0.9632669687271118,1.0,0.0,3.0,1.0,0.0
17846340,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8558297753334045,0.4404515326023102,0.3991758227348327,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9613757729530334,0.6138285994529724,0.5822904109954834,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8614449501037598,0.4501469731330871,0.3167133033275604,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8327033519744873,0.4039165079593658,0.3856688439846039,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6929814219474792,0.2284141480922699,1.0463027954101562,284.9090270996094,284.95001220703125,301.102783203125,294.06353759765625,298.4153747558594,297.25506591796875,284.91015625,1.0,0.6265864372253418,0.4018768966197967,0.4018768966197967,1.0,1.0,-3.2784438133239746,0.9864290356636048,2.292014837265014,0.2479192316532135,0.8518362641334534,0.8518362641334534,0.0,189.1477813720703,198.0,61021.51171875,0.0,3066.006103515625,1.0,279.1561279296875,283.0301208496094,297.0895080566406,301.0563049316406,293.1499938964844,293.1499938964844,279.45001220703125,38768.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899478554725647,1.0,0.0,0.0,3.764050960540772,3.764077425003052,9.453753477828286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.73828125,0.0,1723.741455078125,1895.4371337890625,0.0,3398.72314453125,0.9392617344856262,1.0,0.0,3.0,1.0,0.0
17846400,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8558297753334045,0.4404515326023102,0.3991758227348327,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9613757729530334,0.6138285994529724,0.5822904109954834,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8614449501037598,0.4501469731330871,0.3167133033275604,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8327033519744873,0.4039165079593658,0.3856688439846039,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6929814219474792,0.2284141480922699,1.0463027954101562,284.9090270996094,284.95001220703125,301.102783203125,294.06353759765625,298.4153747558594,297.25506591796875,284.91015625,1.0,0.6265864372253418,0.4018768966197967,0.4018768966197967,1.0,1.0,-3.2784438133239746,0.9864290356636048,2.292014837265014,0.2479192316532135,0.8518362641334534,0.8518362641334534,0.0,189.1477813720703,198.0,61021.51171875,0.0,3066.006103515625,1.0,279.1561279296875,283.0301208496094,297.0895080566406,301.0563049316406,293.1499938964844,293.1499938964844,279.45001220703125,38768.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899478554725647,1.0,0.0,0.0,3.764050960540772,3.764077425003052,9.453753477828286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.73828125,0.0,1723.741455078125,1895.4371337890625,0.0,3398.72314453125,0.9392617344856262,1.0,0.0,3.0,1.0,0.0
17846460,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8530952334403992,0.440755695104599,0.3992723226547241,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.959240972995758,0.6162990927696228,0.5844459533691406,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8602088093757629,0.4529122114181518,0.3185313642024994,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8309285640716553,0.4053442180156708,0.3869118988513946,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6912397146224976,0.2291402518749237,1.0494569540023804,285.00689697265625,284.95001220703125,301.1080627441406,294.0433044433594,298.4178771972656,297.2591247558594,285.0057983398437,1.0,0.6294629573822021,0.4011008441448211,0.4011008441448211,1.0,1.0,-3.2886176109313965,0.9878400564193726,2.3007774353027344,0.2468751966953277,0.9456400275230408,0.9456400275230408,0.0,191.99722290039065,201.0,60518.1328125,0.0,3104.120361328125,1.0,279.4433288574219,283.141845703125,297.0292053222656,300.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,32725.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928794860839844,1.0,0.0,0.0,3.912588357925415,3.9126152992248535,1.0214605481451144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2705078125,0.0,1859.2452392578125,1895.4371337890625,0.0,3337.12548828125,0.9679321646690368,1.0,0.0,3.0,1.0,0.0
17846520,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8530952334403992,0.440755695104599,0.3992723226547241,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.959240972995758,0.6162990927696228,0.5844459533691406,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8602088093757629,0.4529122114181518,0.3185313642024994,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8309285640716553,0.4053442180156708,0.3869118988513946,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6912397146224976,0.2291402518749237,1.0494569540023804,285.00689697265625,284.95001220703125,301.1080627441406,294.0433044433594,298.4178771972656,297.2591247558594,285.0057983398437,1.0,0.6294629573822021,0.4011008441448211,0.4011008441448211,1.0,1.0,-3.2886176109313965,0.9878400564193726,2.3007774353027344,0.2468751966953277,0.9456400275230408,0.9456400275230408,0.0,191.99722290039065,201.0,60518.1328125,0.0,3104.120361328125,1.0,279.4433288574219,283.141845703125,297.0292053222656,300.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,32725.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928794860839844,1.0,0.0,0.0,3.912588357925415,3.9126152992248535,1.0214605481451144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2705078125,0.0,1859.2452392578125,1895.4371337890625,0.0,3337.12548828125,0.9679321646690368,1.0,0.0,3.0,1.0,0.0
17846580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8493800163269043,0.4398850202560425,0.3988753259181976,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9559573531150818,0.6176454424858093,0.5861051678657532,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8580334782600403,0.4547589421272278,0.3200689554214477,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.828356146812439,0.4060510396957397,0.3878944814205169,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6887431144714355,0.2294257283210754,1.0519388914108276,284.90631103515625,284.95001220703125,301.1116943359375,294.0221252441406,298.4127502441406,297.2532958984375,284.9075622558594,1.0,0.6322471499443054,0.4003248214721679,0.4003248214721679,1.0,1.0,-3.296159029006958,0.9883042573928832,2.3078548908233643,0.2456746101379394,0.8544512987136841,0.8544512987136841,0.0,195.40093994140625,189.0,61205.10546875,0.0,3139.770263671875,1.0,279.156005859375,283.0215148925781,297.04840087890625,301.0274658203125,293.1499938964844,293.1499938964844,279.45001220703125,38853.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.783406019210816,3.783432722091675,9.551226867188234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5029296875,0.0,1747.628173828125,1895.4371337890625,0.0,3422.84423828125,0.9435847997665404,1.0,0.0,3.0,1.0,0.0
17846640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8493800163269043,0.4398850202560425,0.3988753259181976,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9559573531150818,0.6176454424858093,0.5861051678657532,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8580334782600403,0.4547589421272278,0.3200689554214477,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.828356146812439,0.4060510396957397,0.3878944814205169,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6887431144714355,0.2294257283210754,1.0519388914108276,284.90631103515625,284.95001220703125,301.1116943359375,294.0221252441406,298.4127502441406,297.2532958984375,284.9075622558594,1.0,0.6322471499443054,0.4003248214721679,0.4003248214721679,1.0,1.0,-3.296159029006958,0.9883042573928832,2.3078548908233643,0.2456746101379394,0.8544512987136841,0.8544512987136841,0.0,195.40093994140625,189.0,61205.10546875,0.0,3139.770263671875,1.0,279.156005859375,283.0215148925781,297.04840087890625,301.0274658203125,293.1499938964844,293.1499938964844,279.45001220703125,38853.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.783406019210816,3.783432722091675,9.551226867188234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5029296875,0.0,1747.628173828125,1895.4371337890625,0.0,3422.84423828125,0.9435847997665404,1.0,0.0,3.0,1.0,0.0
17846700,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8505105972290039,0.4399860203266144,0.3986341953277588,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9579975605010986,0.6187783479690552,0.5868455171585083,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8600034117698669,0.4561046957969665,0.3207870125770569,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8298260569572449,0.4067020118236542,0.3882720172405243,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6900414228439331,0.2297191619873047,1.052517294883728,285.023193359375,284.95001220703125,301.1129150390625,294.0111999511719,298.4129943847656,297.254638671875,285.0239562988281,1.0,0.6317464113235474,0.3999367952346802,0.3999367952346802,1.0,1.0,-3.298768997192383,0.9881334900856018,2.310635566711426,0.2448372691869735,0.9378913640975952,0.9378913640975952,0.0,194.3357696533203,189.0,60439.17578125,0.0,3139.522216796875,1.0,279.40478515625,283.1522521972656,296.9848327636719,300.8065795898437,293.1499938964844,293.1499938964844,279.45001220703125,33344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965230584144592,1.0,0.0,0.0,3.850477457046509,3.850503921508789,9.892874004435726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.0419921875,0.0,1786.3612060546875,1895.4371337890625,0.0,3371.153076171875,0.9562272429466248,1.0,0.0,3.0,1.0,0.0
17846760,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8539931178092957,0.4402132034301758,0.3987271189689636,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9627432227134703,0.620041012763977,0.5879045724868774,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8643594980239868,0.4575761258602142,0.3217125236988067,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8334233164787292,0.4074762463569641,0.3888613879680633,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6933439373970032,0.2301087975502014,1.053587794303894,285.0052185058594,284.95001220703125,301.11376953125,294.0000305175781,298.4142761230469,297.257568359375,285.0036315917969,1.0,0.6307240128517151,0.3995552361011505,0.3995552361011505,1.0,1.0,-3.303261995315552,0.9886307716369628,2.314631223678589,0.244267851114273,0.9477421641349792,0.9477421641349792,0.0,191.50938415527344,177.0,60633.14453125,0.0,3133.484130859375,1.0,279.4442749023437,283.13482666015625,296.984619140625,300.8578796386719,293.1499938964844,293.1499938964844,279.1499938964844,32767.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953153491020203,1.0,0.0,0.0,3.929044723510742,3.92907190322876,1.0300711892341496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6826171875,0.0,1880.57666015625,1895.4371337890625,0.0,3359.87841796875,0.971397340297699,1.0,0.0,3.0,1.0,0.0
17846820,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8624180555343628,0.439421147108078,0.3980035781860351,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9735304713249208,0.6213608980178833,0.5891233682632446,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8747910857200623,0.4595291316509247,0.3230137825012207,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8421705961227417,0.4082183837890625,0.3894596397876739,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7013340592384338,0.2304173856973648,1.054149866104126,284.9036865234375,284.95001220703125,301.1142578125,293.97705078125,298.40838623046875,297.2522888183594,284.9049377441406,1.0,0.6271250247955322,0.3987920880317688,0.3987920880317688,1.0,1.0,-3.3068270683288574,0.9877272248268129,2.319099903106689,0.2425935566425323,0.8542762994766235,0.8542762994766235,0.0,184.26776123046875,165.0,61241.4921875,0.0,3100.463134765625,1.0,279.15594482421875,283.0153503417969,297.00213623046875,300.9848327636719,293.1499938964844,293.1499938964844,279.45001220703125,39039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043039083480836,1.0,0.0,0.0,3.7914788722991934,3.791505813598633,9.592031346983276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5302734375,0.0,1758.8231201171875,1895.4371337890625,0.0,3443.6689453125,0.9454907774925232,1.0,0.0,3.0,1.0,0.0
17846880,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8624180555343628,0.439421147108078,0.3980035781860351,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9735304713249208,0.6213608980178833,0.5891233682632446,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8747910857200623,0.4595291316509247,0.3230137825012207,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8421705961227417,0.4082183837890625,0.3894596397876739,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7013340592384338,0.2304173856973648,1.054149866104126,284.9036865234375,284.95001220703125,301.1142578125,293.97705078125,298.40838623046875,297.2522888183594,284.9049377441406,1.0,0.6271250247955322,0.3987920880317688,0.3987920880317688,1.0,1.0,-3.3068270683288574,0.9877272248268129,2.319099903106689,0.2425935566425323,0.8542762994766235,0.8542762994766235,0.0,184.26776123046875,165.0,61241.4921875,0.0,3100.463134765625,1.0,279.15594482421875,283.0153503417969,297.00213623046875,300.9848327636719,293.1499938964844,293.1499938964844,279.45001220703125,39039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043039083480836,1.0,0.0,0.0,3.7914788722991934,3.791505813598633,9.592031346983276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5302734375,0.0,1758.8231201171875,1895.4371337890625,0.0,3443.6689453125,0.9454907774925232,1.0,0.0,3.0,1.0,0.0
17846940,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8702448010444641,0.4396924674510956,0.3976871073246002,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9822404980659484,0.6228885054588318,0.5899916887283325,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8839716911315918,0.461411714553833,0.323928028345108,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8499835133552551,0.4091488122940063,0.3898676037788391,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7083151936531067,0.2308740615844726,1.0543935298919678,285.0187683105469,284.95001220703125,301.1138000488281,293.9618835449219,298.4090270996094,297.2554626464844,285.0170288085937,1.0,0.6241531372070312,0.3983036875724792,0.3983036875724792,1.0,1.0,-3.3093652725219727,0.987244725227356,2.3221206665039062,0.2413846105337143,0.9424457550048828,0.9424457550048828,0.0,178.24546813964844,165.0,60509.78515625,0.0,3072.026123046875,1.0,279.4237365722656,283.1437072753906,296.9333190917969,300.7733154296875,293.1499938964844,293.1499938964844,279.45001220703125,32784.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977217078208923,1.0,0.0,0.0,3.887906789779663,3.887933254241944,1.0086139354825718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.96484375,0.0,1828.5289306640625,1895.4371337890625,0.0,3382.337646484375,0.9629796147346495,1.0,0.0,3.0,1.0,0.0
17847000,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8758621215820312,0.4398632049560547,0.397740364074707,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9878442883491516,0.6237770318984985,0.5907087326049805,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.890348494052887,0.4625032544136047,0.3245938420295715,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8554992079734802,0.409716784954071,0.3902616202831268,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7130455374717712,0.2311765551567077,1.0550068616867063,285.0038146972656,284.95001220703125,301.11328125,293.9532165527344,298.40966796875,297.2576599121094,285.0027160644531,1.0,0.6224263906478882,0.3980289399623871,0.3980289399623871,1.0,1.0,-3.3123035430908203,0.987492024898529,2.3248114585876465,0.240940049290657,0.9470728635787964,0.9470728635787964,0.0,174.4013671875,153.0,60620.765625,0.0,3056.717041015625,1.0,279.4434814453125,283.131103515625,296.9372253417969,300.809814453125,293.1499938964844,293.1499938964844,279.1499938964844,32960.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973115086555481,1.0,0.0,0.0,3.9306962490081774,3.930723428726196,1.030937255563913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.099609375,0.0,1884.249755859375,1895.4371337890625,0.0,3378.510986328125,0.9721558690071106,1.0,0.0,3.0,1.0,0.0
17847060,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8905437588691711,0.4391613900661468,0.397007942199707,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6251621246337891,0.5891509056091309,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9073421955108644,0.4645881652832031,0.3259176611900329,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8703617453575134,0.4105101823806762,0.39081671833992,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7247216701507568,0.2315492779016494,1.0554221868515017,284.9026184082031,284.95001220703125,301.11083984375,293.9285583496094,298.4034118652344,297.2531433105469,284.90338134765625,1.0,0.6169226169586182,0.397318422794342,0.397318422794342,1.0,1.0,-3.31243634223938,0.9855160117149352,2.326920509338379,0.2391991764307022,0.8533615469932556,0.8533615469932556,0.0,164.5324249267578,141.0,61185.515625,0.0,3001.1083984375,1.0,279.15594482421875,283.0115661621094,296.95281982421875,300.933349609375,293.1499938964844,293.1499938964844,279.45001220703125,39114.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060901999473572,1.0,0.0,0.0,3.7923331260681152,3.792359828948975,9.596352583685077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.1650390625,0.0,1760.44580078125,1895.4371337890625,0.0,3460.284423828125,0.9457075595855712,1.0,0.0,3.0,1.0,0.0
17847120,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8905437588691711,0.4391613900661468,0.397007942199707,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6251621246337891,0.5891509056091309,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9073421955108644,0.4645881652832031,0.3259176611900329,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8703617453575134,0.4105101823806762,0.39081671833992,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7247216701507568,0.2315492779016494,1.0554221868515017,284.9026184082031,284.95001220703125,301.11083984375,293.9285583496094,298.4034118652344,297.2531433105469,284.90338134765625,1.0,0.6169226169586182,0.397318422794342,0.397318422794342,1.0,1.0,-3.31243634223938,0.9855160117149352,2.326920509338379,0.2391991764307022,0.8533615469932556,0.8533615469932556,0.0,164.5324249267578,141.0,61185.515625,0.0,3001.1083984375,1.0,279.15594482421875,283.0115661621094,296.95281982421875,300.933349609375,293.1499938964844,293.1499938964844,279.45001220703125,39114.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060901999473572,1.0,0.0,0.0,3.7923331260681152,3.792359828948975,9.596352583685077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.1650390625,0.0,1760.44580078125,1895.4371337890625,0.0,3460.284423828125,0.9457075595855712,1.0,0.0,3.0,1.0,0.0
17847180,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9026097059249878,0.4394954144954681,0.3968111276626587,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.6300980448722839,0.5664718747138977,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9228655099868774,0.467530757188797,0.3275969922542572,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8827988505363464,0.4119020402431488,0.3916802406311035,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.733920693397522,0.2322394847869873,1.0566928386688232,284.9866943359375,284.95001220703125,301.10699462890625,293.9031066894531,298.4091491699219,297.2680053710937,284.98455810546875,1.0,0.6093086004257202,0.3966078758239746,0.3966078758239746,1.0,1.0,-3.289419174194336,0.9755555391311646,2.313863754272461,0.2343734502792358,0.9297046065330504,0.9297046065330504,0.0,156.4482421875,129.0,60113.83984375,0.0,2906.34326171875,1.0,279.44415283203125,283.1187744140625,296.8824157714844,300.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,33566.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983361124992371,1.0,0.0,0.0,3.912312030792236,3.912339210510254,1.0213162795480455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.5498046875,0.0,1865.6357421875,1895.4371337890625,0.0,3388.069580078125,0.9679467678070068,1.0,0.0,3.0,1.0,0.0
17847240,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9026097059249878,0.4394954144954681,0.3968111276626587,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.6300980448722839,0.5664718747138977,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9228655099868774,0.467530757188797,0.3275969922542572,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8827988505363464,0.4119020402431488,0.3916802406311035,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.733920693397522,0.2322394847869873,1.0566928386688232,284.9866943359375,284.95001220703125,301.10699462890625,293.9031066894531,298.4091491699219,297.2680053710937,284.98455810546875,1.0,0.6093086004257202,0.3966078758239746,0.3966078758239746,1.0,1.0,-3.289419174194336,0.9755555391311646,2.313863754272461,0.2343734502792358,0.9297046065330504,0.9297046065330504,0.0,156.4482421875,129.0,60113.83984375,0.0,2906.34326171875,1.0,279.44415283203125,283.1187744140625,296.8824157714844,300.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,33566.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983361124992371,1.0,0.0,0.0,3.912312030792236,3.912339210510254,1.0213162795480455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.5498046875,0.0,1865.6357421875,1895.4371337890625,0.0,3388.069580078125,0.9679467678070068,1.0,0.0,3.0,1.0,0.0
17847300,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.909940779209137,0.4391157031059265,0.3966269493103027,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9990000128746032,0.6334577798843384,0.5535316467285156,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9320917725563048,0.4685758054256439,0.3283967673778534,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8901185393333435,0.4122770428657532,0.3920816779136657,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7393348217010498,0.232425644993782,1.05733060836792,284.8525695800781,284.95001220703125,301.10455322265625,293.8901062011719,298.4128723144531,297.2771301269531,284.8519287109375,1.0,0.6049765944480896,0.3962526023387909,0.3962526023387909,1.0,1.0,-3.2758584022521973,0.9698683619499208,2.305989980697632,0.2317268252372741,0.8296427130699158,0.8296427130699158,0.0,151.989013671875,129.0,60608.5,0.0,2852.72998046875,1.0,279.1923828125,282.97442626953125,296.9203491210937,300.9178771972656,293.1499938964844,293.1499938964844,279.1499938964844,39910.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904188334941864,1.0,0.0,0.0,3.8306288719177246,3.830656290054321,9.79114474830567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7294921875,0.0,1813.5338134765625,1895.4371337890625,0.0,3442.593505859375,0.9512116312980652,1.0,0.0,3.0,1.0,0.0
17847360,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9177340865135192,0.4387021362781524,0.3960519134998321,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6373627781867981,0.5403903722763062,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9413720369338988,0.4695885777473449,0.3289487659931183,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8975844383239746,0.4125813543796539,0.3921980559825897,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7448962330818176,0.2325643897056579,1.057194471359253,284.8932800292969,284.95001220703125,301.101806640625,293.8769226074219,298.41851806640625,297.288330078125,284.8940124511719,1.0,0.6002867817878723,0.3961074650287628,0.3961074650287628,1.0,1.0,-3.260007619857788,0.9639422297477722,2.29606556892395,0.2293205261230468,0.8312874436378479,0.8312874436378479,0.0,147.46417236328125,132.0,60003.5703125,0.0,2794.41748046875,1.0,279.156494140625,283.0166931152344,296.88946533203125,300.80523681640625,293.1499938964844,293.1499938964844,279.45001220703125,40298.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048102498054504,1.0,0.0,0.0,3.714250087738037,3.7142763137817374,9.205249966726116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.76171875,0.0,1676.6273193359375,1895.4371337890625,0.0,3448.38037109375,0.9293503165245056,1.0,0.0,3.0,1.0,0.0
17847420,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.929315447807312,0.4391436874866485,0.396009236574173,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6468493342399597,0.5231584310531616,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9547443985939026,0.472705602645874,0.3307910859584808,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9086090326309204,0.4140374064445495,0.3931796848773956,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7531512379646301,0.233418583869934,1.0594143867492676,284.98748779296875,284.95001220703125,301.09527587890625,293.8499755859375,298.4403076171875,297.3245849609375,284.9867248535156,1.0,0.5955891609191895,0.3958171606063843,0.3958171606063843,1.0,1.0,-3.2452709674835205,0.9580605030059814,2.287210464477539,0.2262692153453827,0.9104329347610474,0.9104329347610474,0.0,141.90902709960938,150.0,59082.79296875,0.0,2733.239013671875,1.0,279.4429016113281,283.1318054199219,296.8210754394531,300.60113525390625,293.1499938964844,293.1499938964844,279.1499938964844,33763.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895108699798584,1.0,0.0,0.0,3.82886004447937,3.8288862705230713,9.782104370970046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.70703125,0.0,1763.103759765625,1895.4371337890625,0.0,3357.948974609375,0.9497664570808412,1.0,0.0,3.0,1.0,0.0
17847480,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.929315447807312,0.4391436874866485,0.396009236574173,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6468493342399597,0.5231584310531616,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9547443985939026,0.472705602645874,0.3307910859584808,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9086090326309204,0.4140374064445495,0.3931796848773956,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7531512379646301,0.233418583869934,1.0594143867492676,284.98748779296875,284.95001220703125,301.09527587890625,293.8499755859375,298.4403076171875,297.3245849609375,284.9867248535156,1.0,0.5955891609191895,0.3958171606063843,0.3958171606063843,1.0,1.0,-3.2452709674835205,0.9580605030059814,2.287210464477539,0.2262692153453827,0.9104329347610474,0.9104329347610474,0.0,141.90902709960938,150.0,59082.79296875,0.0,2733.239013671875,1.0,279.4429016113281,283.1318054199219,296.8210754394531,300.60113525390625,293.1499938964844,293.1499938964844,279.1499938964844,33763.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895108699798584,1.0,0.0,0.0,3.82886004447937,3.8288862705230713,9.782104370970046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.70703125,0.0,1763.103759765625,1895.4371337890625,0.0,3357.948974609375,0.9497664570808412,1.0,0.0,3.0,1.0,0.0
17847540,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9258190989494324,0.4386070966720581,0.3957711160182953,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.6538156270980835,0.5279254913330078,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9534846544265748,0.4750734269618988,0.3325871527194977,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9064697623252868,0.4149038791656494,0.3941894769668579,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7516945600509644,0.234001949429512,1.062668800354004,284.9167785644531,284.95001220703125,301.0874938964844,293.8223571777344,298.4494934082031,297.3413391113281,284.9173889160156,1.0,0.5989314317703247,0.3955268561840057,0.3955268561840057,1.0,1.0,-3.2579681873321533,0.9616744518280028,2.2962937355041504,0.2265226542949676,0.8372839689254761,0.8372839689254761,0.0,143.76095581054688,168.0,59743.27734375,0.0,2769.66357421875,1.0,279.1571655273437,283.0380859375,296.8388366699219,300.7185974121094,293.1499938964844,293.1499938964844,279.45001220703125,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022520780563354,1.0,0.0,0.0,3.679478168487549,3.679503917694092,9.033702212946082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.8271484375,0.0,1624.4197998046875,1895.4371337890625,0.0,3424.568115234375,0.9206636548042296,1.0,0.0,3.0,1.0,0.0
17847600,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9258190989494324,0.4386070966720581,0.3957711160182953,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.6538156270980835,0.5279254913330078,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9534846544265748,0.4750734269618988,0.3325871527194977,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9064697623252868,0.4149038791656494,0.3941894769668579,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7516945600509644,0.234001949429512,1.062668800354004,284.9167785644531,284.95001220703125,301.0874938964844,293.8223571777344,298.4494934082031,297.3413391113281,284.9173889160156,1.0,0.5989314317703247,0.3955268561840057,0.3955268561840057,1.0,1.0,-3.2579681873321533,0.9616744518280028,2.2962937355041504,0.2265226542949676,0.8372839689254761,0.8372839689254761,0.0,143.76095581054688,168.0,59743.27734375,0.0,2769.66357421875,1.0,279.1571655273437,283.0380859375,296.8388366699219,300.7185974121094,293.1499938964844,293.1499938964844,279.45001220703125,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022520780563354,1.0,0.0,0.0,3.679478168487549,3.679503917694092,9.033702212946082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.8271484375,0.0,1624.4197998046875,1895.4371337890625,0.0,3424.568115234375,0.9206636548042296,1.0,0.0,3.0,1.0,0.0
17847660,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9137481451034546,0.439150720834732,0.3962454497814178,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6578291654586792,0.5468600392341614,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9435137510299684,0.4783779382705688,0.3348853290081024,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8966475129127502,0.4164485037326813,0.3956892192363739,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7443587779998779,0.2349275201559066,1.0674078464508057,285.01873779296875,284.95001220703125,301.0784912109375,293.7940673828125,298.4511413574219,297.34649658203125,285.0182189941406,1.0,0.6075623631477356,0.3951576650142669,0.3951576650142669,1.0,1.0,-3.291550636291504,0.972261607646942,2.319289207458496,0.2292606383562088,0.9394510984420776,0.9394510984420776,0.0,150.62490844726562,186.0,59669.26953125,0.0,2878.24609375,1.0,279.4428405761719,283.1480407714844,296.7814025878906,300.58135986328125,293.1499938964844,293.1499938964844,279.1499938964844,32113.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959701061248779,1.0,0.0,0.0,3.850587129592896,3.8506133556365967,9.893437891150825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.19921875,0.0,1776.7845458984375,1895.4371337890625,0.0,3365.9912109375,0.9536907076835632,1.0,0.0,3.0,1.0,0.0
17847720,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9137481451034546,0.439150720834732,0.3962454497814178,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6578291654586792,0.5468600392341614,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9435137510299684,0.4783779382705688,0.3348853290081024,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8966475129127502,0.4164485037326813,0.3956892192363739,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7443587779998779,0.2349275201559066,1.0674078464508057,285.01873779296875,284.95001220703125,301.0784912109375,293.7940673828125,298.4511413574219,297.34649658203125,285.0182189941406,1.0,0.6075623631477356,0.3951576650142669,0.3951576650142669,1.0,1.0,-3.291550636291504,0.972261607646942,2.319289207458496,0.2292606383562088,0.9394510984420776,0.9394510984420776,0.0,150.62490844726562,186.0,59669.26953125,0.0,2878.24609375,1.0,279.4428405761719,283.1480407714844,296.7814025878906,300.58135986328125,293.1499938964844,293.1499938964844,279.1499938964844,32113.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959701061248779,1.0,0.0,0.0,3.850587129592896,3.8506133556365967,9.893437891150825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.19921875,0.0,1776.7845458984375,1895.4371337890625,0.0,3365.9912109375,0.9536907076835632,1.0,0.0,3.0,1.0,0.0
17847780,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8966413140296936,0.4384434223175049,0.396222859621048,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.6572355031967163,0.5766581296920776,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9265380501747132,0.4806656241416931,0.3369074165821075,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8814553618431091,0.4171887934207916,0.3969465792179107,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7330209016799927,0.2352781444787979,1.0714267492294312,284.9248046875,284.95001220703125,301.0682983398437,293.7651062011719,298.4322509765625,297.322265625,284.92633056640625,1.0,0.6196678876876831,0.3947884738445282,0.3947884738445282,1.0,1.0,-3.3361263275146484,0.9865737557411194,2.349552631378174,0.2334509491920471,0.8640094995498657,0.8640094995498657,0.0,161.5048065185547,189.0,61010.36328125,0.0,3035.633544921875,1.0,279.15625,283.023681640625,296.8030700683594,300.7555847167969,293.1499938964844,293.1499938964844,279.45001220703125,37535.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90753173828125,1.0,0.0,0.0,3.769940614700317,3.7699670791625977,9.483361509410316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.482421875,0.0,1721.2564697265625,1895.4371337890625,0.0,3473.68310546875,0.9397464990615844,1.0,0.0,3.0,1.0,0.0
17847840,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8966413140296936,0.4384434223175049,0.396222859621048,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.6572355031967163,0.5766581296920776,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9265380501747132,0.4806656241416931,0.3369074165821075,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8814553618431091,0.4171887934207916,0.3969465792179107,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7330209016799927,0.2352781444787979,1.0714267492294312,284.9248046875,284.95001220703125,301.0682983398437,293.7651062011719,298.4322509765625,297.322265625,284.92633056640625,1.0,0.6196678876876831,0.3947884738445282,0.3947884738445282,1.0,1.0,-3.3361263275146484,0.9865737557411194,2.349552631378174,0.2334509491920471,0.8640094995498657,0.8640094995498657,0.0,161.5048065185547,189.0,61010.36328125,0.0,3035.633544921875,1.0,279.15625,283.023681640625,296.8030700683594,300.7555847167969,293.1499938964844,293.1499938964844,279.45001220703125,37535.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90753173828125,1.0,0.0,0.0,3.769940614700317,3.7699670791625977,9.483361509410316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.482421875,0.0,1721.2564697265625,1895.4371337890625,0.0,3473.68310546875,0.9397464990615844,1.0,0.0,3.0,1.0,0.0
17847900,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8900700211524963,0.438548743724823,0.3962033689022064,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.6562182307243347,0.589116632938385,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9199326634407043,0.4821902811527252,0.3379070162773132,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.875499963760376,0.417804092168808,0.3975089490413666,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7285107374191284,0.2355213016271591,1.0728720426559448,285.0426330566406,284.95001220703125,301.06280517578125,293.7504272460937,298.4220886230469,297.3095092773437,285.044189453125,1.0,0.6244383454322815,0.3946038782596588,0.3946038782596588,1.0,1.0,-3.3547163009643555,0.9924262166023254,2.362289905548096,0.2352801263332367,0.9541475176811218,0.9541475176811218,0.0,166.21151733398438,189.0,60497.57421875,0.0,3103.393310546875,1.0,279.4053039550781,283.1522216796875,296.7382507324219,300.552734375,293.1499938964844,293.1499938964844,279.45001220703125,32378.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035724997520448,1.0,0.0,0.0,3.854258537292481,3.8542850017547607,9.912312179949367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.0576171875,0.0,1783.4033203125,1895.4371337890625,0.0,3436.862060546875,0.9564644694328308,1.0,0.0,3.0,1.0,0.0
17847960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8852272629737854,0.4387491643428802,0.396515429019928,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.655226469039917,0.5990486741065979,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9153088927268982,0.4838069677352905,0.3391241729259491,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8711547255516052,0.4185147285461426,0.3982937037944793,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7251514792442322,0.2358125001192093,1.0747582912445068,285.02557373046875,284.95001220703125,301.0570068359375,293.735595703125,298.4115600585937,297.29864501953125,285.0239562988281,1.0,0.6287388205528259,0.3939215242862701,0.3939215242862701,1.0,1.0,-3.371715545654297,0.9963904023170472,2.3753252029418945,0.2354476451873779,0.9715299010276794,0.9715299010276794,0.0,170.1167755126953,192.0,60919.49609375,0.0,3163.69287109375,1.0,279.44415283203125,283.132080078125,296.73504638671875,300.6177062988281,293.1499938964844,293.1499938964844,279.1499938964844,31784.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038709402084352,1.0,0.0,0.0,3.950987339019776,3.951014518737793,1.04160858427349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3017578125,0.0,1900.87255859375,1895.4371337890625,0.0,3439.6396484375,0.9757938385009766,1.0,0.0,3.0,1.0,0.0
17848020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8758800029754639,0.4377457797527313,0.3961527645587921,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6518537402153015,0.6167110800743103,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.906850278377533,0.4858590960502624,0.3409222960472107,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8630515336990356,0.4189830720424652,0.3992070853710174,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7186793088912964,0.2357865571975708,1.076528787612915,284.9073181152344,284.95001220703125,301.0445861816406,293.7054748535156,298.3822326660156,297.2665710449219,284.90875244140625,1.0,0.6359123587608337,0.392556756734848,0.392556756734848,1.0,1.0,-3.397948265075684,1.0014104843139648,2.3965377807617188,0.2347370088100433,0.8751543760299683,0.8751543760299683,0.0,177.27777099609375,195.0,62013.81640625,0.0,3264.4140625,1.0,279.1556396484375,282.9908447265625,296.7455444335937,300.770263671875,293.1499938964844,293.1499938964844,279.45001220703125,38055.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915859043598175,1.0,0.0,0.0,3.8633878231048575,3.863415241241455,9.959325097952387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4765625,0.0,1839.660888671875,1895.4371337890625,0.0,3550.89501953125,0.9606265425682068,1.0,0.0,3.0,1.0,0.0
