time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8758800029754639,0.4377457797527313,0.3961527645587921,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6518537402153015,0.6167110800743103,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.906850278377533,0.4858590960502624,0.3409222960472107,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8630515336990356,0.4189830720424652,0.3992070853710174,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7186793088912964,0.2357865571975708,1.076528787612915,284.9073181152344,284.95001220703125,301.0445861816406,293.7054748535156,298.3822326660156,297.2665710449219,284.90875244140625,1.0,0.6359123587608337,0.392556756734848,0.392556756734848,1.0,1.0,-3.397948265075684,1.0014104843139648,2.3965377807617188,0.2347370088100433,0.8751543760299683,0.8751543760299683,0.0,177.27777099609375,195.0,62013.81640625,0.0,3264.4140625,1.0,279.1556396484375,282.9908447265625,296.7455444335937,300.770263671875,293.1499938964844,293.1499938964844,279.45001220703125,38055.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915859043598175,1.0,0.0,0.0,3.8633878231048575,3.863415241241455,9.959325097952387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4765625,0.0,1839.660888671875,1895.4371337890625,0.0,3550.89501953125,0.9606265425682068,1.0,0.0,3.0,1.0,0.0
17848140,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8679490685462952,0.4378159642219543,0.3961065113544464,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9932363629341124,0.6508253216743469,0.6169130802154541,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8997099995613098,0.4880107641220093,0.3423623442649841,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8559645414352417,0.4197628498077392,0.3999442756175995,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7127065062522888,0.2359739691019058,1.0778411626815796,285.02178955078125,284.95001220703125,301.0350341796875,293.6834411621094,298.3699035644531,297.25714111328125,285.0197448730469,1.0,0.6394948363304138,0.3915741443634033,0.3915741443634033,1.0,1.0,-3.4023327827453613,1.0000463724136353,2.402286529541016,0.2324752658605575,0.9684493541717528,0.9684493541717528,0.0,183.1143798828125,195.0,61264.46484375,0.0,3308.362060546875,1.0,279.4325561523437,283.1204833984375,296.667236328125,300.5616760253906,293.1499938964844,293.1499938964844,279.45001220703125,32493.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105226397514344,1.0,0.0,0.0,3.972028255462648,3.9720559120178223,1.0527322729103616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2890625,0.0,1933.98486328125,1895.4371337890625,0.0,3501.45361328125,0.9814025163650512,1.0,0.0,3.0,1.0,0.0
17848200,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8658218383789062,0.4378450512886047,0.396239310503006,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9912302494049072,0.6508098244667053,0.61684250831604,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8979328274726868,0.488858550786972,0.3430240154266357,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8540964722633362,0.4200901091098785,0.4003362655639648,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7110395431518555,0.2360741198062896,1.0786194801330566,285.00738525390625,284.95001220703125,301.0311584472656,293.6748046875,298.3666381835937,297.2557373046875,285.0057067871094,1.0,0.6407133936882019,0.3911919891834259,0.3911919891834259,1.0,1.0,-3.404611587524414,0.9997115135192872,2.404900074005127,0.2316017150878906,0.970859169960022,0.970859169960022,0.0,184.8807373046875,198.0,61356.19921875,0.0,3323.878662109375,1.0,279.4447021484375,283.10772705078125,296.66729736328125,300.5871887207031,293.1499938964844,293.1499938964844,279.1499938964844,32757.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107216000556946,1.0,0.0,0.0,4.005898475646973,4.005926609039307,1.070762550625659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.6181640625,0.0,1980.7783203125,1895.4371337890625,0.0,3503.29931640625,0.9886709451675416,1.0,0.0,3.0,1.0,0.0
17848260,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8582110404968262,0.4367630779743194,0.3957698941230774,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9842650294303894,0.6503790020942688,0.6166806817054749,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8916617631912231,0.4908868074417114,0.3447788059711456,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8476198315620422,0.4204385876655578,0.4011062383651733,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.705010712146759,0.2359541207551956,1.079770565032959,284.8950500488281,284.95001220703125,301.0167236328125,293.64361572265625,298.35076904296875,297.2435607910156,284.8966064453125,1.0,0.6442315578460693,0.3902263343334198,0.3902263343334198,1.0,1.0,-3.4082722663879395,0.998102366924286,2.410169839859009,0.2291839122772216,0.867546558380127,0.867546558380127,0.0,190.76364135742188,201.0,61994.8984375,0.0,3366.576904296875,1.0,279.15545654296875,282.9781494140625,296.67236328125,300.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,39146.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203529953956604,1.0,0.0,0.0,3.874229669570923,3.874257326126098,1.001530108624138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.03515625,0.0,1861.93505859375,1895.4371337890625,0.0,3592.41552734375,0.9637913107872008,1.0,0.0,3.0,1.0,0.0
17848320,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8582110404968262,0.4367630779743194,0.3957698941230774,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9842650294303894,0.6503790020942688,0.6166806817054749,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8916617631912231,0.4908868074417114,0.3447788059711456,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8476198315620422,0.4204385876655578,0.4011062383651733,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.705010712146759,0.2359541207551956,1.079770565032959,284.8950500488281,284.95001220703125,301.0167236328125,293.64361572265625,298.35076904296875,297.2435607910156,284.8966064453125,1.0,0.6442315578460693,0.3902263343334198,0.3902263343334198,1.0,1.0,-3.4082722663879395,0.998102366924286,2.410169839859009,0.2291839122772216,0.867546558380127,0.867546558380127,0.0,190.76364135742188,201.0,61994.8984375,0.0,3366.576904296875,1.0,279.15545654296875,282.9781494140625,296.67236328125,300.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,39146.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203529953956604,1.0,0.0,0.0,3.874229669570923,3.874257326126098,1.001530108624138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.03515625,0.0,1861.93505859375,1895.4371337890625,0.0,3592.41552734375,0.9637913107872008,1.0,0.0,3.0,1.0,0.0
17848380,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8538206219673157,0.4369553327560425,0.3957712650299072,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9802319407463074,0.6517185568809509,0.6176608800888062,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8887010812759399,0.4940434992313385,0.3468570411205292,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8440449833869934,0.4215829372406006,0.4020939469337463,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7014707922935486,0.2363128215074539,1.0813385248184204,285.0045471191406,284.95001220703125,301.0013427734375,293.6119384765625,298.3453369140625,297.2461242675781,285.0032043457031,1.0,0.6472000479698181,0.3892606496810913,0.3892606496810913,1.0,1.0,-3.415015459060669,0.9975775480270386,2.417437791824341,0.2269357740879058,0.9647327661514282,0.9647327661514282,0.0,194.7223663330078,204.0,61263.54296875,0.0,3405.3544921875,1.0,279.4446716308594,283.10400390625,296.5959777832031,300.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33110.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133939146995544,1.0,0.0,0.0,4.003392219543457,4.003420352935791,1.0694232059904607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3037109375,0.0,1980.3419189453125,1895.4371337890625,0.0,3528.0732421875,0.9883556962013244,1.0,0.0,3.0,1.0,0.0
17848440,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8538206219673157,0.4369553327560425,0.3957712650299072,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9802319407463074,0.6517185568809509,0.6176608800888062,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8887010812759399,0.4940434992313385,0.3468570411205292,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8440449833869934,0.4215829372406006,0.4020939469337463,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7014707922935486,0.2363128215074539,1.0813385248184204,285.0045471191406,284.95001220703125,301.0013427734375,293.6119384765625,298.3453369140625,297.2461242675781,285.0032043457031,1.0,0.6472000479698181,0.3892606496810913,0.3892606496810913,1.0,1.0,-3.415015459060669,0.9975775480270386,2.417437791824341,0.2269357740879058,0.9647327661514282,0.9647327661514282,0.0,194.7223663330078,204.0,61263.54296875,0.0,3405.3544921875,1.0,279.4446716308594,283.10400390625,296.5959777832031,300.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33110.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133939146995544,1.0,0.0,0.0,4.003392219543457,4.003420352935791,1.0694232059904607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3037109375,0.0,1980.3419189453125,1895.4371337890625,0.0,3528.0732421875,0.9883556962013244,1.0,0.0,3.0,1.0,0.0
17848500,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8519189357757568,0.43653205037117,0.3957614004611969,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.978507161140442,0.6519703269004822,0.6182596683502197,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8875329494476318,0.4951936900615692,0.3479033708572387,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8425619602203369,0.4218518733978271,0.4026200473308563,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7000011205673218,0.2363440543413162,1.0823427438735962,284.8680419921875,284.95001220703125,300.9933166503906,293.5959167480469,298.3395690917969,297.2433166503906,284.8663024902344,1.0,0.6486268639564514,0.3887778222560882,0.3887778222560882,1.0,1.0,-3.418829917907715,0.9974514842033386,2.4213783740997314,0.2259986400604248,0.8690674304962158,0.8690674304962158,0.0,196.5326995849609,204.0,62223.328125,0.0,3424.83642578125,1.0,279.1902160644531,282.9492492675781,296.6343078613281,300.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38094.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920215904712677,1.0,0.0,0.0,3.960498094558716,3.960526466369629,1.04662933608779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.77734375,0.0,1964.42431640625,1895.4371337890625,0.0,3591.15087890625,0.979524314403534,1.0,0.0,3.0,1.0,0.0
17848560,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8492787480354309,0.4359787404537201,0.3953240811824798,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9760462641716005,0.6520777940750122,0.6184277534484863,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8856155872344971,0.4962345361709595,0.3486688435077667,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8404395580291748,0.4219840764999389,0.4028357267379761,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6979255676269531,0.2362767159938812,1.0825001001358032,284.89825439453125,284.95001220703125,300.9850769042969,293.5798034667969,298.3329467773437,297.23895263671875,284.89990234375,1.0,0.649854838848114,0.3884116113185882,0.3884116113185882,1.0,1.0,-3.419877529144287,0.9967098832130432,2.4231677055358887,0.2250108122825622,0.8661584854125977,0.8661584854125977,0.0,198.64572143554688,207.0,61897.69140625,0.0,3439.6337890625,1.0,279.1556091308594,282.97930908203125,296.605224609375,300.62677001953125,293.1499938964844,293.1499938964844,279.45001220703125,39215.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92236989736557,1.0,0.0,0.0,3.8670222759246826,3.8670499324798575,9.978072057492682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.13671875,0.0,1853.40966796875,1895.4371337890625,0.0,3611.01318359375,0.96229887008667,1.0,0.0,3.0,1.0,0.0
17848620,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8463191986083984,0.4362090229988098,0.3953394293785095,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9733303785324096,0.653644323348999,0.6196781396865845,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8841609954833984,0.499510109424591,0.3508102297782898,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8381900787353516,0.4231418073177337,0.4038089513778686,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6955952048301697,0.2366822212934494,1.08414626121521,285.0066223144531,284.95001220703125,300.96795654296875,293.5472412109375,298.3291015625,297.2433776855469,285.0052795410156,1.0,0.6523925065994263,0.3876792192459106,0.3876792192459106,1.0,1.0,-3.4271156787872314,0.997012495994568,2.430103302001953,0.2234926074743271,0.9643535614013672,0.9643535614013672,0.0,201.6635589599609,210.0,61192.2265625,0.0,3474.3330078125,1.0,279.4446716308594,283.1036682128906,296.5306091308594,300.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,33061.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153239727020264,1.0,0.0,0.0,3.999132633209229,3.999160528182984,1.0671486734281643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.8935546875,0.0,1974.2890625,1895.4371337890625,0.0,3545.944091796875,0.9873673319816588,1.0,0.0,3.0,1.0,0.0
17848680,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8463191986083984,0.4362090229988098,0.3953394293785095,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9733303785324096,0.653644323348999,0.6196781396865845,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8841609954833984,0.499510109424591,0.3508102297782898,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8381900787353516,0.4231418073177337,0.4038089513778686,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6955952048301697,0.2366822212934494,1.08414626121521,285.0066223144531,284.95001220703125,300.96795654296875,293.5472412109375,298.3291015625,297.2433776855469,285.0052795410156,1.0,0.6523925065994263,0.3876792192459106,0.3876792192459106,1.0,1.0,-3.4271156787872314,0.997012495994568,2.430103302001953,0.2234926074743271,0.9643535614013672,0.9643535614013672,0.0,201.6635589599609,210.0,61192.2265625,0.0,3474.3330078125,1.0,279.4446716308594,283.1036682128906,296.5306091308594,300.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,33061.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153239727020264,1.0,0.0,0.0,3.999132633209229,3.999160528182984,1.0671486734281643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.8935546875,0.0,1974.2890625,1895.4371337890625,0.0,3545.944091796875,0.9873673319816588,1.0,0.0,3.0,1.0,0.0
17848740,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8425531387329102,0.4352350234985351,0.3948826193809509,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9697210788726808,0.6540285348892212,0.6204846501350403,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8818725943565369,0.5017750859260559,0.352665364742279,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8352788686752319,0.4235215783119201,0.4045193195343017,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6926822066307068,0.2366587966680526,1.0853136777877808,284.8995361328125,284.95001220703125,300.95001220703125,293.5142822265625,298.3171691894531,297.2369384765625,284.9009704589844,1.0,0.6548169851303101,0.386946827173233,0.386946827173233,1.0,1.0,-3.432035684585572,0.9965104460716248,2.4355251789093018,0.2219301760196685,0.8664348721504211,0.8664348721504211,0.0,205.14756774902344,213.0,61849.53515625,0.0,3506.3818359375,1.0,279.155517578125,282.97772216796875,296.54010009765625,300.5574645996094,293.1499938964844,293.1499938964844,279.45001220703125,39123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244218468666076,1.0,0.0,0.0,3.8658502101898193,3.865877866744995,9.97202505459427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.6201171875,0.0,1851.2073974609373,1895.4371337890625,0.0,3629.90869140625,0.9619545340538024,1.0,0.0,3.0,1.0,0.0
17848800,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8425531387329102,0.4352350234985351,0.3948826193809509,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9697210788726808,0.6540285348892212,0.6204846501350403,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8818725943565369,0.5017750859260559,0.352665364742279,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8352788686752319,0.4235215783119201,0.4045193195343017,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6926822066307068,0.2366587966680526,1.0853136777877808,284.8995361328125,284.95001220703125,300.95001220703125,293.5142822265625,298.3171691894531,297.2369384765625,284.9009704589844,1.0,0.6548169851303101,0.386946827173233,0.386946827173233,1.0,1.0,-3.432035684585572,0.9965104460716248,2.4355251789093018,0.2219301760196685,0.8664348721504211,0.8664348721504211,0.0,205.14756774902344,213.0,61849.53515625,0.0,3506.3818359375,1.0,279.155517578125,282.97772216796875,296.54010009765625,300.5574645996094,293.1499938964844,293.1499938964844,279.45001220703125,39123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244218468666076,1.0,0.0,0.0,3.8658502101898193,3.865877866744995,9.97202505459427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.6201171875,0.0,1851.2073974609373,1895.4371337890625,0.0,3629.90869140625,0.9619545340538024,1.0,0.0,3.0,1.0,0.0
17848860,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8399913311004639,0.4354497790336609,0.3948804438114166,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9672736525535583,0.6555539965629578,0.6216992735862732,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8808327913284302,0.5051190853118896,0.3548492193222046,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8333712816238403,0.4246442914009094,0.4054541885852813,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6906701326370239,0.2370577752590179,1.086910367012024,285.0067749023437,284.95001220703125,300.9296875,293.4790344238281,298.3125915527344,297.2416381835937,285.0054016113281,1.0,0.6572192907333374,0.386190265417099,0.386190265417099,1.0,1.0,-3.439155578613281,0.9966838359832764,2.442471742630005,0.220316544175148,0.9642475843429564,0.9642475843429564,0.0,207.953857421875,216.0,61137.84765625,0.0,3539.8056640625,1.0,279.44464111328125,283.1014099121094,296.4635314941406,300.3665466308594,293.1499938964844,293.1499938964844,279.1499938964844,33045.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175946712493896,1.0,0.0,0.0,3.9980647563934326,3.998092651367188,1.066578761310666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5517578125,0.0,1972.7423095703125,1895.4371337890625,0.0,3566.944091796875,0.9871163964271544,1.0,0.0,3.0,1.0,0.0
17848920,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8399913311004639,0.4354497790336609,0.3948804438114166,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9672736525535583,0.6555539965629578,0.6216992735862732,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8808327913284302,0.5051190853118896,0.3548492193222046,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8333712816238403,0.4246442914009094,0.4054541885852813,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6906701326370239,0.2370577752590179,1.086910367012024,285.0067749023437,284.95001220703125,300.9296875,293.4790344238281,298.3125915527344,297.2416381835937,285.0054016113281,1.0,0.6572192907333374,0.386190265417099,0.386190265417099,1.0,1.0,-3.439155578613281,0.9966838359832764,2.442471742630005,0.220316544175148,0.9642475843429564,0.9642475843429564,0.0,207.953857421875,216.0,61137.84765625,0.0,3539.8056640625,1.0,279.44464111328125,283.1014099121094,296.4635314941406,300.3665466308594,293.1499938964844,293.1499938964844,279.1499938964844,33045.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175946712493896,1.0,0.0,0.0,3.9980647563934326,3.998092651367188,1.066578761310666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5517578125,0.0,1972.7423095703125,1895.4371337890625,0.0,3566.944091796875,0.9871163964271544,1.0,0.0,3.0,1.0,0.0
17848980,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.836524486541748,0.434458315372467,0.3944045603275299,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9637701511383056,0.6558466553688049,0.622432291507721,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8788416981697083,0.5074364542961121,0.356739729642868,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8306990265846252,0.4249809086322784,0.4061219990253448,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6879786849021912,0.2370230704545974,1.088008165359497,284.8992004394531,284.95001220703125,300.9056396484375,293.4398498535156,298.2989501953125,297.2353515625,284.9006042480469,1.0,0.6595538258552551,0.3854337036609649,0.3854337036609649,1.0,1.0,-3.4438719749450684,0.996024489402771,2.447847366333008,0.2186499983072281,0.8659495115280151,0.8659495115280151,0.0,211.3379821777344,219.0,61782.765625,0.0,3570.975830078125,1.0,279.155517578125,282.9750671386719,296.4675598144531,300.4818420410156,293.1499938964844,293.1499938964844,279.45001220703125,39139.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927081286907196,1.0,0.0,0.0,3.864349365234375,3.864377021789551,9.964282980945427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.12890625,0.0,1849.4482421875,1895.4371337890625,0.0,3654.359375,0.9616233110427856,1.0,0.0,3.0,1.0,0.0
17849040,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.836524486541748,0.434458315372467,0.3944045603275299,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9637701511383056,0.6558466553688049,0.622432291507721,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8788416981697083,0.5074364542961121,0.356739729642868,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8306990265846252,0.4249809086322784,0.4061219990253448,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6879786849021912,0.2370230704545974,1.088008165359497,284.8992004394531,284.95001220703125,300.9056396484375,293.4398498535156,298.2989501953125,297.2353515625,284.9006042480469,1.0,0.6595538258552551,0.3854337036609649,0.3854337036609649,1.0,1.0,-3.4438719749450684,0.996024489402771,2.447847366333008,0.2186499983072281,0.8659495115280151,0.8659495115280151,0.0,211.3379821777344,219.0,61782.765625,0.0,3570.975830078125,1.0,279.155517578125,282.9750671386719,296.4675598144531,300.4818420410156,293.1499938964844,293.1499938964844,279.45001220703125,39139.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927081286907196,1.0,0.0,0.0,3.864349365234375,3.864377021789551,9.964282980945427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.12890625,0.0,1849.4482421875,1895.4371337890625,0.0,3654.359375,0.9616233110427856,1.0,0.0,3.0,1.0,0.0
17849100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8349534869194031,0.4344877302646637,0.3941970765590668,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9621413946151732,0.6564677953720093,0.6227731108665466,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8780174255371094,0.5090728402137756,0.3577127754688263,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8294768929481506,0.4254544377326965,0.4064261019229889,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6867200136184692,0.2371682077646255,1.0883866548538208,285.0212097167969,284.95001220703125,300.8923034667969,293.4188842773437,298.2951354980469,297.2369079589844,285.0224914550781,1.0,0.6606545448303223,0.3850554525852203,0.3850554525852203,1.0,1.0,-3.446016311645508,0.9956279993057252,2.4503884315490723,0.2176521569490432,0.9512649178504944,0.9512649178504944,0.0,212.90606689453125,219.0,60886.6171875,0.0,3585.3603515625,1.0,279.4069519042969,283.11334228515625,296.3937072753906,300.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,33772.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216641783714294,1.0,0.0,0.0,3.921161413192749,3.921188592910767,1.0259417422275874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.302734375,0.0,1878.5802001953125,1895.4371337890625,0.0,3604.508544921875,0.9724368453025818,1.0,0.0,3.0,1.0,0.0
17849160,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8341366648674011,0.4346486032009125,0.3943798542022705,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9613519310951232,0.6572564840316772,0.6235343813896179,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8779832720756531,0.51083904504776,0.3589615225791931,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8289215564727783,0.4260589778423309,0.4070131182670593,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6861015558242798,0.2374110966920852,1.0895527601242063,285.0059814453125,284.95001220703125,300.8781433105469,293.3970947265625,298.2923889160156,297.2401428222656,285.00457763671875,1.0,0.661889374256134,0.3846794068813324,0.3846794068813324,1.0,1.0,-3.4507598876953125,0.9961037039756776,2.4546561241149902,0.2170002609491348,0.962905764579773,0.962905764579773,0.0,214.09527587890625,222.0,61047.06640625,0.0,3603.7861328125,1.0,279.444580078125,283.0987243652344,296.3828125,300.281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205414652824402,1.0,0.0,0.0,3.995041608810425,3.99506950378418,1.0649663408912602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.1142578125,0.0,1968.9034423828125,1895.4371337890625,0.0,3594.15478515625,0.986506462097168,1.0,0.0,3.0,1.0,0.0
17849220,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8308559060096741,0.4336418509483337,0.3938876986503601,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9578647613525392,0.6574526429176331,0.6241729855537415,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8761823177337646,0.5132087469100952,0.3608883023262024,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8263843059539795,0.4263529181480407,0.4076394736766815,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6835500597953796,0.2373621165752411,1.0905858278274536,284.8989562988281,284.95001220703125,300.8474426269531,293.3511962890625,298.27703857421875,297.2341003417969,284.9003295898437,1.0,0.6641691327095032,0.3839273452758789,0.3839273452758789,1.0,1.0,-3.455259084701538,0.9953678250312804,2.4598913192749023,0.2153126150369644,0.8645862340927124,0.8645862340927124,0.0,217.4512481689453,225.0,61665.7421875,0.0,3634.44677734375,1.0,279.1555480957031,282.9730224609375,296.379638671875,300.3876647949219,293.1499938964844,293.1499938964844,279.45001220703125,39185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930163562297821,1.0,0.0,0.0,3.859132766723633,3.8591601848602295,9.93739831756102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.388671875,0.0,1843.2744140625,1895.4371337890625,0.0,3682.64013671875,0.9604968428611756,1.0,0.0,3.0,1.0,0.0
17849280,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8308559060096741,0.4336418509483337,0.3938876986503601,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9578647613525392,0.6574526429176331,0.6241729855537415,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8761823177337646,0.5132087469100952,0.3608883023262024,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8263843059539795,0.4263529181480407,0.4076394736766815,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6835500597953796,0.2373621165752411,1.0905858278274536,284.8989562988281,284.95001220703125,300.8474426269531,293.3511962890625,298.27703857421875,297.2341003417969,284.9003295898437,1.0,0.6641691327095032,0.3839273452758789,0.3839273452758789,1.0,1.0,-3.455259084701538,0.9953678250312804,2.4598913192749023,0.2153126150369644,0.8645862340927124,0.8645862340927124,0.0,217.4512481689453,225.0,61665.7421875,0.0,3634.44677734375,1.0,279.1555480957031,282.9730224609375,296.379638671875,300.3876647949219,293.1499938964844,293.1499938964844,279.45001220703125,39185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930163562297821,1.0,0.0,0.0,3.859132766723633,3.8591601848602295,9.93739831756102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.388671875,0.0,1843.2744140625,1895.4371337890625,0.0,3682.64013671875,0.9604968428611756,1.0,0.0,3.0,1.0,0.0
17849340,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8288934230804443,0.4337879121303558,0.3937722444534302,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9557675719261168,0.658510684967041,0.6248957514762878,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8754469752311707,0.5159837007522583,0.3626383244991302,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8248948454856873,0.4271760582923889,0.408256471157074,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6819913387298584,0.2376485615968704,1.091569900512695,285.01336669921875,284.95001220703125,300.82080078125,293.3124389648437,298.2705993652344,297.23809814453125,285.0115966796875,1.0,0.6659646034240723,0.3833256959915161,0.3833256959915161,1.0,1.0,-3.460010051727295,0.9951698184013368,2.464840173721313,0.2138782739639282,0.9583238363265992,0.9583238363265992,0.0,219.71438598632807,225.0,60854.6875,0.0,3659.3564453125,1.0,279.4374084472656,283.1037292480469,296.2904052734375,300.16552734375,293.1499938964844,293.1499938964844,279.45001220703125,32925.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235789775848388,1.0,0.0,0.0,3.968759059906006,3.9687864780426025,1.0510000265639974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2529296875,0.0,1933.228759765625,1895.4371337890625,0.0,3622.150390625,0.9806464314460754,1.0,0.0,3.0,1.0,0.0
17849400,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8285896182060242,0.433810293674469,0.3938473165035248,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9554616808891296,0.6587749719619751,0.625194251537323,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8754593133926392,0.5166692733764648,0.3631509244441986,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8246914744377136,0.4273892343044281,0.4084924757480621,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6817671060562134,0.2377327978610992,1.092057228088379,285.0044860839844,284.95001220703125,300.8138427734375,293.302490234375,298.2688903808594,297.2391052246094,285.00311279296875,1.0,0.6664580702781677,0.3831752836704254,0.3831752836704254,1.0,1.0,-3.4619462490081787,0.9953673481941224,2.466578960418701,0.2136353850364685,0.9602468013763428,0.9602468013763428,0.0,220.1907196044922,228.0,60910.51953125,0.0,3666.883544921875,1.0,279.4446105957031,283.0958557128906,296.28863525390625,300.1797180175781,293.1499938964844,293.1499938964844,279.1499938964844,33115.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236791729927064,1.0,0.0,0.0,3.9891979694366455,3.9892258644104,1.0618531405270917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3916015625,0.0,1961.6026611328125,1895.4371337890625,0.0,3623.072998046875,0.9851521253585817,1.0,0.0,3.0,1.0,0.0
17849460,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8254344463348389,0.4327863752841949,0.3933356702327728,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.951977789402008,0.6588861346244812,0.6257497668266296,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8738024830818176,0.5190857648849487,0.3651093542575836,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8222416639328003,0.427640438079834,0.4090770184993744,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6793208122253418,0.2376650720834732,1.0930039882659912,284.8990173339844,284.95001220703125,300.7776184082031,293.2513732910156,298.25213623046875,297.2332458496094,284.9003601074219,1.0,0.668692946434021,0.3824121654033661,0.3824121654033661,1.0,1.0,-3.466206312179565,0.9945032596588136,2.471703052520752,0.2118798345327377,0.8625884652137756,0.8625884652137756,0.0,223.54237365722656,231.0,61501.375,0.0,3697.106689453125,1.0,279.1556091308594,282.97174072265625,296.2800598144531,300.2781982421875,293.1499938964844,293.1499938964844,279.45001220703125,39232.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333466291427612,1.0,0.0,0.0,3.850239992141724,3.85026741027832,9.891653007798595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5751953125,0.0,1832.5426025390625,1895.4371337890625,0.0,3711.778076171875,0.9585620164871216,1.0,0.0,3.0,1.0,0.0
17849520,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8254344463348389,0.4327863752841949,0.3933356702327728,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.951977789402008,0.6588861346244812,0.6257497668266296,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8738024830818176,0.5190857648849487,0.3651093542575836,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8222416639328003,0.427640438079834,0.4090770184993744,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6793208122253418,0.2376650720834732,1.0930039882659912,284.8990173339844,284.95001220703125,300.7776184082031,293.2513732910156,298.25213623046875,297.2332458496094,284.9003601074219,1.0,0.668692946434021,0.3824121654033661,0.3824121654033661,1.0,1.0,-3.466206312179565,0.9945032596588136,2.471703052520752,0.2118798345327377,0.8625884652137756,0.8625884652137756,0.0,223.54237365722656,231.0,61501.375,0.0,3697.106689453125,1.0,279.1556091308594,282.97174072265625,296.2800598144531,300.2781982421875,293.1499938964844,293.1499938964844,279.45001220703125,39232.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333466291427612,1.0,0.0,0.0,3.850239992141724,3.85026741027832,9.891653007798595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5751953125,0.0,1832.5426025390625,1895.4371337890625,0.0,3711.778076171875,0.9585620164871216,1.0,0.0,3.0,1.0,0.0
17849580,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8232502937316895,0.4329302012920379,0.3932775557041168,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9495818614959716,0.6601213216781616,0.6266931295394897,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8731859922409058,0.5225971937179565,0.3674084842205047,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8206040859222412,0.4286336898803711,0.4098915457725525,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6776124238967896,0.2380161732435226,1.0943931341171265,285.0032958984375,284.95001220703125,300.7390441894531,293.1982116699219,298.24267578125,297.23834228515625,285.0019226074219,1.0,0.6709403395652771,0.3816490173339844,0.3816490173339844,1.0,1.0,-3.472677230834961,0.994378387928009,2.4782989025115967,0.2101344466209411,0.9569526314735411,0.9569526314735411,0.0,226.2771759033203,234.0,60732.265625,0.0,3729.1943359375,1.0,279.4445495605469,283.0936279296875,296.1842956542969,300.0643920898437,293.1499938964844,293.1499938964844,279.1499938964844,33143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268553256988524,1.0,0.0,0.0,3.979849576950073,3.979877471923828,1.0568822972345515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7578125,0.0,1949.522705078125,1895.4371337890625,0.0,3652.28369140625,0.9830560088157654,1.0,0.0,3.0,1.0,0.0
17849640,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8232502937316895,0.4329302012920379,0.3932775557041168,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9495818614959716,0.6601213216781616,0.6266931295394897,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8731859922409058,0.5225971937179565,0.3674084842205047,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8206040859222412,0.4286336898803711,0.4098915457725525,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6776124238967896,0.2380161732435226,1.0943931341171265,285.0032958984375,284.95001220703125,300.7390441894531,293.1982116699219,298.24267578125,297.23834228515625,285.0019226074219,1.0,0.6709403395652771,0.3816490173339844,0.3816490173339844,1.0,1.0,-3.472677230834961,0.994378387928009,2.4782989025115967,0.2101344466209411,0.9569526314735411,0.9569526314735411,0.0,226.2771759033203,234.0,60732.265625,0.0,3729.1943359375,1.0,279.4445495605469,283.0936279296875,296.1842956542969,300.0643920898437,293.1499938964844,293.1499938964844,279.1499938964844,33143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268553256988524,1.0,0.0,0.0,3.979849576950073,3.979877471923828,1.0568822972345515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7578125,0.0,1949.522705078125,1895.4371337890625,0.0,3652.28369140625,0.9830560088157654,1.0,0.0,3.0,1.0,0.0
17849700,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8220756649971008,0.4324707686901092,0.3932207822799682,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9482873678207396,0.6602230072021484,0.627164363861084,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8727911710739136,0.5238783955574036,0.3685470819473266,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8197320103645325,0.4288056790828705,0.4103190302848816,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6767362952232361,0.2380230277776718,1.0952504873275757,284.8686218261719,284.95001220703125,300.718994140625,293.1709899902344,298.2343444824219,297.2362365722656,284.8671875,1.0,0.6721131801605225,0.3812674582004547,0.3812674582004547,1.0,1.0,-3.47609806060791,0.9943660497665404,2.481732130050659,0.2094201743602752,0.8622258901596069,0.8622258901596069,0.0,227.7522430419922,234.0,61650.15234375,0.0,3746.363525390625,1.0,279.1907043457031,282.9412536621094,296.2122497558594,300.2588806152344,293.1499938964844,293.1499938964844,279.1499938964844,38295.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340031147003174,1.0,0.0,0.0,3.9324638843536377,3.932492017745972,1.031864712786046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3896484375,0.0,1929.522705078125,1895.4371337890625,0.0,3717.77880859375,0.973336100578308,1.0,0.0,3.0,1.0,0.0
17849760,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8201872706413269,0.4318920075893402,0.3927496671676636,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.946114182472229,0.6601494550704956,0.6271684169769287,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8716593384742737,0.5250576734542847,0.3693971335887909,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.818220317363739,0.4288441836833954,0.4104363024234772,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.675265371799469,0.2379306405782699,1.0952564477920532,284.8993225097656,284.95001220703125,300.69842529296875,293.14337158203125,298.2248229980469,297.2326354980469,284.9007873535156,1.0,0.6731329560279846,0.3808961510658264,0.3808961510658264,1.0,1.0,-3.4767093658447266,0.9934502840042114,2.4832589626312256,0.2083727866411209,0.8601275086402893,0.8601275086402893,0.0,229.6258850097656,237.0,61295.78125,0.0,3758.998779296875,1.0,279.15576171875,282.97125244140625,296.172119140625,300.1573791503906,293.1499938964844,293.1499938964844,279.45001220703125,39293.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365184903144836,1.0,0.0,0.0,3.837860822677612,3.83788800239563,9.828148677115678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.876953125,0.0,1817.6326904296875,1895.4371337890625,0.0,3740.7412109375,0.9558820128440856,1.0,0.0,3.0,1.0,0.0
17849820,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.818055272102356,0.4320101737976074,0.3926731646060943,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9437273144721984,0.6612943410873413,0.6280316114425659,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8711330890655518,0.5286131501197815,0.371728241443634,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8166192173957825,0.4297941327095032,0.4112125337123871,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6736245155334473,0.23826265335083,1.0965667963027954,285.00213623046875,284.95001220703125,300.656005859375,293.0872497558594,298.21441650390625,297.2377624511719,285.0007629394531,1.0,0.6753406524658203,0.3801535665988922,0.3801535665988922,1.0,1.0,-3.482959508895874,0.993295431137085,2.489664077758789,0.2066552489995956,0.9531736969947816,0.9531736969947816,0.0,232.36001586914065,240.0,60523.046875,0.0,3790.734130859375,1.0,279.4444885253906,283.0918273925781,296.0731506347656,299.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33158.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299926161766052,1.0,0.0,0.0,3.968027353286743,3.968055009841919,1.050612581821042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5458984375,0.0,1934.1693115234373,1895.4371337890625,0.0,3681.073486328125,0.980393409729004,1.0,0.0,3.0,1.0,0.0
17849880,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.818055272102356,0.4320101737976074,0.3926731646060943,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9437273144721984,0.6612943410873413,0.6280316114425659,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8711330890655518,0.5286131501197815,0.371728241443634,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8166192173957825,0.4297941327095032,0.4112125337123871,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6736245155334473,0.23826265335083,1.0965667963027954,285.00213623046875,284.95001220703125,300.656005859375,293.0872497558594,298.21441650390625,297.2377624511719,285.0007629394531,1.0,0.6753406524658203,0.3801535665988922,0.3801535665988922,1.0,1.0,-3.482959508895874,0.993295431137085,2.489664077758789,0.2066552489995956,0.9531736969947816,0.9531736969947816,0.0,232.36001586914065,240.0,60523.046875,0.0,3790.734130859375,1.0,279.4444885253906,283.0918273925781,296.0731506347656,299.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33158.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299926161766052,1.0,0.0,0.0,3.968027353286743,3.968055009841919,1.050612581821042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5458984375,0.0,1934.1693115234373,1895.4371337890625,0.0,3681.073486328125,0.980393409729004,1.0,0.0,3.0,1.0,0.0
