time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.815040111541748,0.4309568107128143,0.3921261727809906,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9402797222137452,0.6612358689308167,0.6284216046333313,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8697156310081482,0.5311099886894226,0.3737404942512512,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8142743706703186,0.4299637377262115,0.4117162227630615,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6713668704032898,0.2381599098443985,1.097347378730774,284.8999938964844,284.95001220703125,300.6120910644531,293.0301818847656,298.1958312988281,297.2321472167969,284.9012451171875,1.0,0.6774918437004089,0.379410982131958,0.379410982131958,1.0,1.0,-3.486745357513428,0.992303729057312,2.4944417476654053,0.2048919200897216,0.8574910759925842,0.8574910759925842,0.0,235.71095275878903,243.0,61067.64453125,0.0,3820.08984375,1.0,279.1557312011719,282.9710388183594,296.05877685546875,300.0288391113281,293.1499938964844,293.1499938964844,279.45001220703125,39287.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939644694328308,1.0,0.0,0.0,3.824073076248169,3.8241002559661865,9.757659427123144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3388671875,0.0,1800.55810546875,1895.4371337890625,0.0,3769.21337890625,0.9528127312660216,1.0,0.0,3.0,1.0,0.0
17850000,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.815040111541748,0.4309568107128143,0.3921261727809906,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9402797222137452,0.6612358689308167,0.6284216046333313,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8697156310081482,0.5311099886894226,0.3737404942512512,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8142743706703186,0.4299637377262115,0.4117162227630615,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6713668704032898,0.2381599098443985,1.097347378730774,284.8999938964844,284.95001220703125,300.6120910644531,293.0301818847656,298.1958312988281,297.2321472167969,284.9012451171875,1.0,0.6774918437004089,0.379410982131958,0.379410982131958,1.0,1.0,-3.486745357513428,0.992303729057312,2.4944417476654053,0.2048919200897216,0.8574910759925842,0.8574910759925842,0.0,235.71095275878903,243.0,61067.64453125,0.0,3820.08984375,1.0,279.1557312011719,282.9710388183594,296.05877685546875,300.0288391113281,293.1499938964844,293.1499938964844,279.45001220703125,39287.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939644694328308,1.0,0.0,0.0,3.824073076248169,3.8241002559661865,9.757659427123144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3388671875,0.0,1800.55810546875,1895.4371337890625,0.0,3769.21337890625,0.9528127312660216,1.0,0.0,3.0,1.0,0.0
17850060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.812941312789917,0.4310472309589386,0.3920368254184723,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.93791925907135,0.6622852087020874,0.629207193851471,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8692769408226013,0.5346997976303101,0.3761023879051208,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8127021193504333,0.4308692514896393,0.4124578237533569,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6697966456413269,0.2384729236364364,1.0985909700393677,285.00152587890625,284.95001220703125,300.56695556640625,292.9725952148437,298.184814453125,297.2372436523437,285.0005187988281,1.0,0.6796610355377197,0.378700703382492,0.378700703382492,1.0,1.0,-3.492802381515503,0.992161989212036,2.500640153884888,0.2032422870397567,0.9492610096931458,0.9492610096931458,0.0,238.4399871826172,246.0,60289.0546875,0.0,3851.4990234375,1.0,279.4436340332031,283.0911865234375,295.95867919921875,299.8092346191406,293.1499938964844,293.1499938964844,279.1499938964844,33220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933083713054657,1.0,0.0,0.0,3.9520363807678223,3.952063798904419,1.0421617844258435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0234375,0.0,1913.866455078125,1895.4371337890625,0.0,3709.373779296875,0.977152943611145,1.0,0.0,3.0,1.0,0.0
17850120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.812941312789917,0.4310472309589386,0.3920368254184723,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.93791925907135,0.6622852087020874,0.629207193851471,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8692769408226013,0.5346997976303101,0.3761023879051208,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8127021193504333,0.4308692514896393,0.4124578237533569,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6697966456413269,0.2384729236364364,1.0985909700393677,285.00152587890625,284.95001220703125,300.56695556640625,292.9725952148437,298.184814453125,297.2372436523437,285.0005187988281,1.0,0.6796610355377197,0.378700703382492,0.378700703382492,1.0,1.0,-3.492802381515503,0.992161989212036,2.500640153884888,0.2032422870397567,0.9492610096931458,0.9492610096931458,0.0,238.4399871826172,246.0,60289.0546875,0.0,3851.4990234375,1.0,279.4436340332031,283.0911865234375,295.95867919921875,299.8092346191406,293.1499938964844,293.1499938964844,279.1499938964844,33220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933083713054657,1.0,0.0,0.0,3.9520363807678223,3.952063798904419,1.0421617844258435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0234375,0.0,1913.866455078125,1895.4371337890625,0.0,3709.373779296875,0.977152943611145,1.0,0.0,3.0,1.0,0.0
17850180,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8099318742752075,0.4299839735031128,0.3914697468280792,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9345027208328248,0.662142276763916,0.6295077204704285,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8679535984992981,0.5372295379638672,0.3781318962574005,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8103730082511902,0.4310015141963959,0.4129197597503662,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6676223874092102,0.2383552193641662,1.099287986755371,284.9008483886719,284.95001220703125,300.5208740234375,292.9148254394531,298.16583251953125,297.23175048828125,284.9020080566406,1.0,0.6817701458930969,0.3779904544353485,0.3779904544353485,1.0,1.0,-3.496326446533203,0.9911679625511168,2.5051584243774414,0.201539471745491,0.854693591594696,0.854693591594696,0.0,241.7938842773437,249.0,60820.48828125,0.0,3880.355712890625,1.0,279.15582275390625,282.9714050292969,295.9430847167969,299.8963928222656,293.1499938964844,293.1499938964844,279.45001220703125,39289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942642331123352,1.0,0.0,0.0,3.8084347248077393,3.8084616661071777,9.67801497608889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4951171875,0.0,1781.396484375,1895.4371337890625,0.0,3796.443115234375,0.9493547677993774,1.0,0.0,3.0,1.0,0.0
17850240,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8099318742752075,0.4299839735031128,0.3914697468280792,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9345027208328248,0.662142276763916,0.6295077204704285,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8679535984992981,0.5372295379638672,0.3781318962574005,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8103730082511902,0.4310015141963959,0.4129197597503662,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6676223874092102,0.2383552193641662,1.099287986755371,284.9008483886719,284.95001220703125,300.5208740234375,292.9148254394531,298.16583251953125,297.23175048828125,284.9020080566406,1.0,0.6817701458930969,0.3779904544353485,0.3779904544353485,1.0,1.0,-3.496326446533203,0.9911679625511168,2.5051584243774414,0.201539471745491,0.854693591594696,0.854693591594696,0.0,241.7938842773437,249.0,60820.48828125,0.0,3880.355712890625,1.0,279.15582275390625,282.9714050292969,295.9430847167969,299.8963928222656,293.1499938964844,293.1499938964844,279.45001220703125,39289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942642331123352,1.0,0.0,0.0,3.8084347248077393,3.8084616661071777,9.67801497608889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4951171875,0.0,1781.396484375,1895.4371337890625,0.0,3796.443115234375,0.9493547677993774,1.0,0.0,3.0,1.0,0.0
17850300,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8085595369338989,0.4299668967723846,0.3912336826324463,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9329519271850586,0.66255122423172,0.6296567916870117,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8674519658088684,0.5389899611473083,0.3791885077953338,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8093060851097107,0.4313774108886719,0.4131352007389068,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6666143536567688,0.2384591549634933,1.099492073059082,285.01715087890625,284.95001220703125,300.49755859375,292.885986328125,298.1596374511719,297.2336120605469,285.0177001953125,1.0,0.6827693581581116,0.3776353001594543,0.3776353001594543,1.0,1.0,-3.4979898929595947,0.9906436204910278,2.5073461532592773,0.2005399614572525,0.936163067817688,0.936163067817688,0.0,243.3358764648437,249.0,59928.94140625,0.0,3893.763427734375,1.0,279.4052124023437,283.1038513183594,295.8606262207031,299.6502380371094,293.1499938964844,293.1499938964844,279.45001220703125,33739.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937168300151825,1.0,0.0,0.0,3.868044376373291,3.8680710792541504,9.983347126762965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.318359375,0.0,1811.27294921875,1895.4371337890625,0.0,3746.665283203125,0.9603852033615112,1.0,0.0,3.0,1.0,0.0
17850360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8078199625015259,0.4300513565540313,0.3913585245609283,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9321577548980712,0.6630971431732178,0.6302034854888916,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8675748705863953,0.5408490300178528,0.380511999130249,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.808800458908081,0.4318655431270599,0.4136210978031158,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6661069989204407,0.2386509329080581,1.100452184677124,285.0005187988281,284.95001220703125,300.47412109375,292.85723876953125,298.1544189453125,297.2367858886719,284.9991149902344,1.0,0.6838990449905396,0.3772818446159363,0.3772818446159363,1.0,1.0,-3.502126693725586,0.9909337759017944,2.511193037033081,0.1998611837625503,0.9450456500053406,0.9450456500053406,0.0,244.5273284912109,252.0,60048.08203125,0.0,3911.32275390625,1.0,279.4444580078125,283.0897216796875,295.8419494628906,299.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,33141.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359214305877686,1.0,0.0,0.0,3.939209938049317,3.939237356185913,1.0354079904573157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4833984375,0.0,1896.6566162109373,1895.4371337890625,0.0,3735.294921875,0.9739291071891784,1.0,0.0,3.0,1.0,0.0
17850420,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8047943711280823,0.4289757907390594,0.3907830715179443,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9288100600242616,0.6628656387329102,0.6304244995117188,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8663514852523804,0.5433992147445679,0.3825601637363434,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8064825534820557,0.4319606125354767,0.4140501022338867,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6640263199806213,0.2385188788175583,1.1010900735855105,284.9017028808594,284.95001220703125,300.427001953125,292.8002014160156,298.1352844238281,297.2313232421875,284.90283203125,1.0,0.6859691739082336,0.3765749633312225,0.3765749633312225,1.0,1.0,-3.505456924438477,0.989873230457306,2.5155837535858154,0.1981456279754638,0.8518555164337158,0.8518555164337158,0.0,247.87405395507807,255.0,60565.40234375,0.0,3939.775634765625,1.0,279.15594482421875,282.9720764160156,295.8280944824219,299.7637939453125,293.1499938964844,293.1499938964844,279.45001220703125,39288.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454540610313416,1.0,0.0,0.0,3.7919650077819824,3.791991949081421,9.594490393283197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0576171875,0.0,1761.349853515625,1895.4371337890625,0.0,3821.917724609375,0.9457165598869324,1.0,0.0,3.0,1.0,0.0
17850480,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8047943711280823,0.4289757907390594,0.3907830715179443,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9288100600242616,0.6628656387329102,0.6304244995117188,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8663514852523804,0.5433992147445679,0.3825601637363434,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8064825534820557,0.4319606125354767,0.4140501022338867,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6640263199806213,0.2385188788175583,1.1010900735855105,284.9017028808594,284.95001220703125,300.427001953125,292.8002014160156,298.1352844238281,297.2313232421875,284.90283203125,1.0,0.6859691739082336,0.3765749633312225,0.3765749633312225,1.0,1.0,-3.505456924438477,0.989873230457306,2.5155837535858154,0.1981456279754638,0.8518555164337158,0.8518555164337158,0.0,247.87405395507807,255.0,60565.40234375,0.0,3939.775634765625,1.0,279.15594482421875,282.9720764160156,295.8280944824219,299.7637939453125,293.1499938964844,293.1499938964844,279.45001220703125,39288.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454540610313416,1.0,0.0,0.0,3.7919650077819824,3.791991949081421,9.594490393283197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0576171875,0.0,1761.349853515625,1895.4371337890625,0.0,3821.917724609375,0.9457165598869324,1.0,0.0,3.0,1.0,0.0
17850540,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8028768301010132,0.4290278553962707,0.3906361162662506,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9267091751098632,0.6636285781860352,0.6309197545051575,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8660137057304382,0.5466126203536987,0.3846416473388672,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.805039644241333,0.4326868951320648,0.4146058559417724,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6626951694488525,0.238761231303215,1.10196053981781,285.0033569335937,284.95001220703125,300.38543701171875,292.7507629394531,298.1252136230469,297.2357788085937,285.00244140625,1.0,0.6877899765968323,0.3759528994560241,0.3759528994560241,1.0,1.0,-3.5100855827331543,0.9895035028457642,2.5205819606781006,0.1966031491756439,0.9392260909080504,0.9392260909080504,0.0,250.3064422607422,255.0,59769.72265625,0.0,3966.122314453125,1.0,279.4396057128906,283.0926513671875,295.73077392578125,299.5396423339844,293.1499938964844,293.1499938964844,279.45001220703125,33115.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385846257209778,1.0,0.0,0.0,3.911111354827881,3.9111382961273193,1.0206895240116864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.322265625,0.0,1860.494873046875,1895.4371337890625,0.0,3759.5673828125,0.967758297920227,1.0,0.0,3.0,1.0,0.0
17850600,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8026934266090393,0.4290178418159485,0.3906620442867279,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9265137910842896,0.6637221574783325,0.6310413479804993,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8660404682159424,0.5470348000526428,0.3849596679210663,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8049139976501465,0.4327836334705353,0.4147208034992218,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.662577211856842,0.2387979924678802,1.102200627326965,284.99981689453125,284.95001220703125,300.3797912597656,292.7441101074219,298.123779296875,297.2362670898437,284.9988098144531,1.0,0.6880612969398499,0.3758680820465088,0.3758680820465088,1.0,1.0,-3.511073112487793,0.9895684123039246,2.521504640579224,0.1964506953954696,0.9409955739974976,0.9409955739974976,0.0,250.60174560546875,258.0,59800.8046875,0.0,3970.406982421875,1.0,279.4434509277344,283.0893859863281,295.7289733886719,299.5456848144531,293.1499938964844,293.1499938964844,279.1499938964844,33210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386467337608336,1.0,0.0,0.0,3.9216854572296143,3.921712636947632,1.0262160685670096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5244140625,0.0,1874.7269287109373,1895.4371337890625,0.0,3760.1328125,0.9703156352043152,1.0,0.0,3.0,1.0,0.0
17850660,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.799710750579834,0.4279323816299438,0.3900650143623352,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9232239723205566,0.6634014844894409,0.6311668753623962,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8648802042007446,0.5495960116386414,0.387008935213089,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8026039600372314,0.4328431487083435,0.415108859539032,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.660567581653595,0.2386517375707626,1.102757692337036,284.9026184082031,284.95001220703125,300.3327331542969,292.6893005371094,298.104736328125,297.2308044433594,284.9036560058594,1.0,0.6900895833969116,0.3751549124717712,0.3751549124717712,1.0,1.0,-3.5141170024871826,0.988383412361145,2.525733470916748,0.1946790367364883,0.8490900993347168,0.8490900993347168,0.0,253.955795288086,261.0,60312.453125,0.0,3998.295654296875,1.0,279.1560363769531,282.972900390625,295.71661376953125,299.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,39273.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480297565460204,1.0,0.0,0.0,3.775527238845825,3.775553941726685,9.51148876993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8447265625,0.0,1741.38916015625,1895.4371337890625,0.0,3845.1953125,0.942071497440338,1.0,0.0,3.0,1.0,0.0
17850720,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.799710750579834,0.4279323816299438,0.3900650143623352,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9232239723205566,0.6634014844894409,0.6311668753623962,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8648802042007446,0.5495960116386414,0.387008935213089,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8026039600372314,0.4328431487083435,0.415108859539032,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.660567581653595,0.2386517375707626,1.102757692337036,284.9026184082031,284.95001220703125,300.3327331542969,292.6893005371094,298.104736328125,297.2308044433594,284.9036560058594,1.0,0.6900895833969116,0.3751549124717712,0.3751549124717712,1.0,1.0,-3.5141170024871826,0.988383412361145,2.525733470916748,0.1946790367364883,0.8490900993347168,0.8490900993347168,0.0,253.955795288086,261.0,60312.453125,0.0,3998.295654296875,1.0,279.1560363769531,282.972900390625,295.71661376953125,299.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,39273.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480297565460204,1.0,0.0,0.0,3.775527238845825,3.775553941726685,9.51148876993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8447265625,0.0,1741.38916015625,1895.4371337890625,0.0,3845.1953125,0.942071497440338,1.0,0.0,3.0,1.0,0.0
17850780,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7976670861244202,0.4279530048370361,0.3899303078651428,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9209787249565125,0.6641606688499451,0.6316980719566345,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8646175861358643,0.5532384514808655,0.3894162178039551,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8010715842247009,0.4336280822753906,0.4157467484474182,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6591745615005493,0.2389147877693176,1.103805422782898,284.9991149902344,284.95001220703125,300.2861633300781,292.6361694335937,298.0934143066406,297.2356872558594,284.9981384277344,1.0,0.6921431422233582,0.3744417428970337,0.3744417428970337,1.0,1.0,-3.519508123397827,0.9879708886146544,2.5315372943878174,0.1929366290569305,0.9370460510253906,0.9370460510253906,0.0,256.6825561523437,264.0,59560.40234375,0.0,4028.503173828125,1.0,279.4433288574219,283.08892822265625,295.62017822265625,299.4195861816406,293.1499938964844,293.1499938964844,279.1499938964844,33197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045582294464,1.0,0.0,0.0,3.906279802322388,3.906306743621826,1.018169200506236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.4765625,0.0,1855.0198974609373,1895.4371337890625,0.0,3781.947509765625,0.9668434858322144,1.0,0.0,3.0,1.0,0.0
17850840,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7976670861244202,0.4279530048370361,0.3899303078651428,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9209787249565125,0.6641606688499451,0.6316980719566345,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8646175861358643,0.5532384514808655,0.3894162178039551,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8010715842247009,0.4336280822753906,0.4157467484474182,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6591745615005493,0.2389147877693176,1.103805422782898,284.9991149902344,284.95001220703125,300.2861633300781,292.6361694335937,298.0934143066406,297.2356872558594,284.9981384277344,1.0,0.6921431422233582,0.3744417428970337,0.3744417428970337,1.0,1.0,-3.519508123397827,0.9879708886146544,2.5315372943878174,0.1929366290569305,0.9370460510253906,0.9370460510253906,0.0,256.6825561523437,264.0,59560.40234375,0.0,4028.503173828125,1.0,279.4433288574219,283.08892822265625,295.62017822265625,299.4195861816406,293.1499938964844,293.1499938964844,279.1499938964844,33197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045582294464,1.0,0.0,0.0,3.906279802322388,3.906306743621826,1.018169200506236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.4765625,0.0,1855.0198974609373,1895.4371337890625,0.0,3781.947509765625,0.9668434858322144,1.0,0.0,3.0,1.0,0.0
17850900,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7965317368507385,0.4274493157863617,0.3898151814937591,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9197399616241456,0.6640269160270691,0.6319360733032227,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8643687963485718,0.5545570254325867,0.3905820846557617,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8002271056175232,0.4336970150470733,0.416070282459259,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6584396958351135,0.2388784438371658,1.104454517364502,284.8697204589844,284.95001220703125,300.2631225585937,292.6103210449219,298.0845031738281,297.2335205078125,284.8690795898437,1.0,0.6932101249694824,0.3740851879119873,0.3740851879119873,1.0,1.0,-3.522235870361328,0.98776513338089,2.534470558166504,0.1922019124031067,0.8451005816459656,0.8451005816459656,0.0,258.1751403808594,264.0,60412.4453125,0.0,4044.486083984375,1.0,279.1921691894531,282.942626953125,295.64959716796875,299.6112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479758143424988,1.0,0.0,0.0,3.8522789478302,3.852306365966797,9.902132660499774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7919921875,0.0,1830.7325439453125,1895.4371337890625,0.0,3844.708251953125,0.955578863620758,1.0,0.0,3.0,1.0,0.0
17850960,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.794766902923584,0.4268613457679748,0.3893232047557831,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.91778826713562,0.6637535691261292,0.6317386031150818,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8635253310203552,0.5558004379272461,0.3914655745029449,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7988231778144836,0.4336569607257843,0.4161030948162079,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6572438478469849,0.2387556582689285,1.1042989492416382,284.90362548828125,284.95001220703125,300.24029541015625,292.5850524902344,298.0748291015625,297.230224609375,284.9047546386719,1.0,0.6941317319869995,0.3737411201000213,0.3737411201000213,1.0,1.0,-3.52232313156128,0.9867347478866576,2.535588502883911,0.1911726295948028,0.8465394973754883,0.8465394973754883,0.0,260.0337829589844,267.0,60067.4296875,0.0,4055.89697265625,1.0,279.15625,282.97418212890625,295.6117248535156,299.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,39275.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502865672111512,1.0,0.0,0.0,3.759055376052856,3.7590818405151367,9.428676435163652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.77734375,0.0,1721.68212890625,1895.4371337890625,0.0,3865.543212890625,0.9384629726409912,1.0,0.0,3.0,1.0,0.0
17851020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.792780876159668,0.4268645644187927,0.389177143573761,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.915610373020172,0.6644191145896912,0.632186233997345,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8633010387420654,0.5594396591186523,0.3938727974891662,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7973309755325317,0.434409350156784,0.4167125821113586,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.655903697013855,0.2390035092830658,1.1052868366241455,284.9985656738281,284.95001220703125,300.19549560546875,292.5363464355469,298.0640869140625,297.2349853515625,284.99761962890625,1.0,0.6961480975151062,0.3730529844760895,0.3730529844760895,1.0,1.0,-3.527494192123413,0.9863130450248718,2.5411810874938965,0.1894801408052444,0.933459997177124,0.933459997177124,0.0,262.7603759765625,270.0,59335.45703125,0.0,4085.682373046875,1.0,279.4432373046875,283.08868408203125,295.5193786621094,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,33179.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943108856678009,1.0,0.0,0.0,3.8916149139404297,3.891641855239868,1.0105387673320363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4697265625,0.0,1836.3448486328125,1895.4371337890625,0.0,3800.674560546875,0.9635378122329712,1.0,0.0,3.0,1.0,0.0
17851080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.792780876159668,0.4268645644187927,0.389177143573761,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.915610373020172,0.6644191145896912,0.632186233997345,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8633010387420654,0.5594396591186523,0.3938727974891662,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7973309755325317,0.434409350156784,0.4167125821113586,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.655903697013855,0.2390035092830658,1.1052868366241455,284.9985656738281,284.95001220703125,300.19549560546875,292.5363464355469,298.0640869140625,297.2349853515625,284.99761962890625,1.0,0.6961480975151062,0.3730529844760895,0.3730529844760895,1.0,1.0,-3.527494192123413,0.9863130450248718,2.5411810874938965,0.1894801408052444,0.933459997177124,0.933459997177124,0.0,262.7603759765625,270.0,59335.45703125,0.0,4085.682373046875,1.0,279.4432373046875,283.08868408203125,295.5193786621094,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,33179.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943108856678009,1.0,0.0,0.0,3.8916149139404297,3.891641855239868,1.0105387673320363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4697265625,0.0,1836.3448486328125,1895.4371337890625,0.0,3800.674560546875,0.9635378122329712,1.0,0.0,3.0,1.0,0.0
17851140,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7899612784385681,0.4257694780826568,0.3885613679885864,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9125419855117798,0.6639291644096375,0.6321437954902649,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8622633218765259,0.5619915127754211,0.3959136605262756,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7951421737670898,0.4344127178192138,0.417041540145874,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6540456414222717,0.2388317435979843,1.1057175397872925,284.9045104980469,284.95001220703125,300.1519470214844,292.4903564453125,298.0462951660156,297.2295227050781,284.9054260253906,1.0,0.6980986595153809,0.3723648488521576,0.3723648488521576,1.0,1.0,-3.5300800800323486,0.9850323796272278,2.5450477600097656,0.1877305656671524,0.8442239761352539,0.8442239761352539,0.0,266.1114501953125,273.0,59848.55859375,0.0,4112.58349609375,1.0,279.1562194824219,282.9750366210937,295.51617431640625,299.39971923828125,293.1499938964844,293.1499938964844,279.45001220703125,39218.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952200710773468,1.0,0.0,0.0,3.744783639907837,3.744810104370117,9.357218004879542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.541015625,0.0,1704.28759765625,1895.4371337890625,0.0,3882.76611328125,0.9352428317070008,1.0,0.0,3.0,1.0,0.0
17851200,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7899612784385681,0.4257694780826568,0.3885613679885864,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9125419855117798,0.6639291644096375,0.6321437954902649,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8622633218765259,0.5619915127754211,0.3959136605262756,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7951421737670898,0.4344127178192138,0.417041540145874,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6540456414222717,0.2388317435979843,1.1057175397872925,284.9045104980469,284.95001220703125,300.1519470214844,292.4903564453125,298.0462951660156,297.2295227050781,284.9054260253906,1.0,0.6980986595153809,0.3723648488521576,0.3723648488521576,1.0,1.0,-3.5300800800323486,0.9850323796272278,2.5450477600097656,0.1877305656671524,0.8442239761352539,0.8442239761352539,0.0,266.1114501953125,273.0,59848.55859375,0.0,4112.58349609375,1.0,279.1562194824219,282.9750366210937,295.51617431640625,299.39971923828125,293.1499938964844,293.1499938964844,279.45001220703125,39218.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952200710773468,1.0,0.0,0.0,3.744783639907837,3.744810104370117,9.357218004879542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.541015625,0.0,1704.28759765625,1895.4371337890625,0.0,3882.76611328125,0.9352428317070008,1.0,0.0,3.0,1.0,0.0
17851260,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7880386710166931,0.4257613122463226,0.388409674167633,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9104562997817992,0.6645073294639587,0.6325140595436096,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8620733618736267,0.5656195878982544,0.3983156979084015,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7936949729919434,0.4351393580436706,0.4176290333271026,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6527579426765442,0.2390653491020202,1.1066490411758425,284.998291015625,284.95001220703125,300.1100158691406,292.447509765625,298.0364685058594,297.23419189453125,284.99737548828125,1.0,0.7000793218612671,0.3717102408409118,0.3717102408409118,1.0,1.0,-3.535050868988037,0.9846324920654296,2.5504183769226074,0.1861144602298736,0.9303985238075256,0.9303985238075256,0.0,268.8349609375,276.0,59134.578125,0.0,4141.96826171875,1.0,279.4431457519531,283.0887451171875,295.42938232421875,299.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,33152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447839856147766,1.0,0.0,0.0,3.87826943397522,3.8782958984375,1.003619786388299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2802734375,0.0,1819.3797607421875,1895.4371337890625,0.0,3815.85302734375,0.9605221152305604,1.0,0.0,3.0,1.0,0.0
17851320,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7880386710166931,0.4257613122463226,0.388409674167633,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9104562997817992,0.6645073294639587,0.6325140595436096,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8620733618736267,0.5656195878982544,0.3983156979084015,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7936949729919434,0.4351393580436706,0.4176290333271026,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6527579426765442,0.2390653491020202,1.1066490411758425,284.998291015625,284.95001220703125,300.1100158691406,292.447509765625,298.0364685058594,297.23419189453125,284.99737548828125,1.0,0.7000793218612671,0.3717102408409118,0.3717102408409118,1.0,1.0,-3.535050868988037,0.9846324920654296,2.5504183769226074,0.1861144602298736,0.9303985238075256,0.9303985238075256,0.0,268.8349609375,276.0,59134.578125,0.0,4141.96826171875,1.0,279.4431457519531,283.0887451171875,295.42938232421875,299.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,33152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447839856147766,1.0,0.0,0.0,3.87826943397522,3.8782958984375,1.003619786388299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2802734375,0.0,1819.3797607421875,1895.4371337890625,0.0,3815.85302734375,0.9605221152305604,1.0,0.0,3.0,1.0,0.0
17851380,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7853057384490967,0.4246676564216614,0.3877911865711212,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9075446128845216,0.6639408469200134,0.6323959827423096,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8610854148864746,0.5681528449058533,0.4003433883190155,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7915706038475037,0.4351237416267395,0.4179376065731048,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6509716510772705,0.2388821095228195,1.1070234775543213,284.90545654296875,284.95001220703125,300.0699462890625,292.4081420898437,298.019775390625,297.2287292480469,284.90631103515625,1.0,0.7019942998886108,0.3710556030273437,0.3710556030273437,1.0,1.0,-3.5374345779418945,0.9833796620368958,2.554054975509644,0.1844460666179657,0.8423552513122559,0.8423552513122559,0.0,272.1831359863281,279.0,59658.0,0.0,4168.41650390625,1.0,279.15631103515625,282.9761047363281,295.4330139160156,299.3015441894531,293.1499938964844,293.1499938964844,279.45001220703125,39176.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536920189857484,1.0,0.0,0.0,3.7319743633270255,3.732000589370728,9.293313496527844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.63134765625,0.0,1688.8499755859375,1895.4371337890625,0.0,3896.160888671875,0.9323845505714417,1.0,0.0,3.0,1.0,0.0
17851440,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7853057384490967,0.4246676564216614,0.3877911865711212,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9075446128845216,0.6639408469200134,0.6323959827423096,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8610854148864746,0.5681528449058533,0.4003433883190155,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7915706038475037,0.4351237416267395,0.4179376065731048,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6509716510772705,0.2388821095228195,1.1070234775543213,284.90545654296875,284.95001220703125,300.0699462890625,292.4081420898437,298.019775390625,297.2287292480469,284.90631103515625,1.0,0.7019942998886108,0.3710556030273437,0.3710556030273437,1.0,1.0,-3.5374345779418945,0.9833796620368958,2.554054975509644,0.1844460666179657,0.8423552513122559,0.8423552513122559,0.0,272.1831359863281,279.0,59658.0,0.0,4168.41650390625,1.0,279.15631103515625,282.9761047363281,295.4330139160156,299.3015441894531,293.1499938964844,293.1499938964844,279.45001220703125,39176.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536920189857484,1.0,0.0,0.0,3.7319743633270255,3.732000589370728,9.293313496527844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.63134765625,0.0,1688.8499755859375,1895.4371337890625,0.0,3896.160888671875,0.9323845505714417,1.0,0.0,3.0,1.0,0.0
17851500,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7840979099273682,0.4246187806129455,0.3875431716442108,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9062625765800476,0.6641312837600708,0.6323541402816772,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8607434630393982,0.5699211955070496,0.4014076292514801,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7906228303909302,0.4354267418384552,0.4180909991264343,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6501514911651611,0.2389518022537231,1.1070947647094729,285.0163269042969,284.95001220703125,300.0506896972656,292.389892578125,298.01495361328125,297.2304992675781,285.0165100097656,1.0,0.702904462814331,0.3707283139228821,0.3707283139228821,1.0,1.0,-3.5386292934417725,0.982759416103363,2.5558698177337646,0.1834796071052551,0.9208509922027588,0.9208509922027588,0.0,273.7103271484375,279.0,58825.859375,0.0,4180.78662109375,1.0,279.4035949707031,283.1032409667969,295.3601989746094,299.0691223144531,293.1499938964844,293.1499938964844,279.45001220703125,33539.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477510452270508,1.0,0.0,0.0,3.796223163604736,3.7962489128112793,9.616049965188722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.041015625,0.0,1721.77392578125,1895.4371337890625,0.0,3842.679443359375,0.9442082643508912,1.0,0.0,3.0,1.0,0.0
17851560,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7834372520446777,0.4246536791324615,0.3876307010650635,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9055630564689636,0.6644384860992432,0.632686972618103,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.860912561416626,0.5717623829841614,0.4027287662029266,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7901607155799866,0.4358308613300323,0.4185038208961487,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6497264504432678,0.2391024231910705,1.107890486717224,284.99786376953125,284.95001220703125,300.0320129394531,292.37261962890625,298.0110778808594,297.2333068847656,284.9965515136719,1.0,0.7039399147033691,0.3704040050506592,0.3704040050506592,1.0,1.0,-3.542176008224488,0.9829056262969972,2.5592703819274902,0.1828138381242752,0.9277961254119872,0.9277961254119872,0.0,274.9104309082031,282.0,58970.265625,0.0,4197.35302734375,1.0,279.4439697265625,283.0882873535156,295.3523864746094,299.1064758300781,293.1499938964844,293.1499938964844,279.1499938964844,33038.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945971131324768,1.0,0.0,0.0,3.869356870651245,3.869383573532105,9.99012399915955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.666015625,0.0,1807.35498046875,1895.4371337890625,0.0,3826.59521484375,0.9581391215324402,1.0,0.0,3.0,1.0,0.0
17851620,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7808015942573547,0.4235628843307495,0.3870187997817993,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9028505086898804,0.6637993454933167,0.632504940032959,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8599755167961121,0.5742656588554382,0.4047415554523468,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7881097793579102,0.4358004033565521,0.4188011586666107,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.648014485836029,0.2389081567525863,1.1082230806350708,284.90631103515625,284.95001220703125,299.9964904785156,292.3412780761719,297.9957275390625,297.22784423828125,284.9071655273437,1.0,0.7058227062225342,0.369755357503891,0.369755357503891,1.0,1.0,-3.544409275054932,0.9816134572029114,2.562795639038086,0.1811513602733612,0.8409677147865295,0.8409677147865295,0.0,278.2499084472656,285.0,59506.11328125,0.0,4223.43896484375,1.0,279.1564025878906,282.9770812988281,295.3650817871094,299.22076416015625,293.1499938964844,293.1499938964844,279.45001220703125,39133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547134637832642,1.0,0.0,0.0,3.721614360809326,3.7216405868530273,9.241788347935652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.6513671875,0.0,1676.3603515625,1895.4371337890625,0.0,3905.32373046875,0.9300697445869446,1.0,0.0,3.0,1.0,0.0
17851680,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7808015942573547,0.4235628843307495,0.3870187997817993,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9028505086898804,0.6637993454933167,0.632504940032959,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8599755167961121,0.5742656588554382,0.4047415554523468,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7881097793579102,0.4358004033565521,0.4188011586666107,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.648014485836029,0.2389081567525863,1.1082230806350708,284.90631103515625,284.95001220703125,299.9964904785156,292.3412780761719,297.9957275390625,297.22784423828125,284.9071655273437,1.0,0.7058227062225342,0.369755357503891,0.369755357503891,1.0,1.0,-3.544409275054932,0.9816134572029114,2.562795639038086,0.1811513602733612,0.8409677147865295,0.8409677147865295,0.0,278.2499084472656,285.0,59506.11328125,0.0,4223.43896484375,1.0,279.1564025878906,282.9770812988281,295.3650817871094,299.22076416015625,293.1499938964844,293.1499938964844,279.45001220703125,39133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547134637832642,1.0,0.0,0.0,3.721614360809326,3.7216405868530273,9.241788347935652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.6513671875,0.0,1676.3603515625,1895.4371337890625,0.0,3905.32373046875,0.9300697445869446,1.0,0.0,3.0,1.0,0.0
17851740,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7790607810020447,0.4235518872737884,0.3868586421012878,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9010499715805054,0.6642066240310669,0.6327106952667236,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8598197102546692,0.5777024030685425,0.4070084393024444,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.786791980266571,0.4364666640758514,0.4193261265754699,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6468554735183716,0.2391074150800705,1.1089848279953003,284.9993896484375,284.95001220703125,299.9649353027344,292.31549072265625,297.98876953125,297.232177734375,284.9985656738281,1.0,0.7076551914215088,0.3691326677799225,0.3691326677799225,1.0,1.0,-3.548729658126831,0.981082558631897,2.567647218704224,0.1795659065246582,0.9257332682609558,0.9257332682609558,0.0,280.86981201171875,285.0,58827.54296875,0.0,4250.734375,1.0,279.4418640136719,283.0903015136719,295.2930908203125,299.03277587890625,293.1499938964844,293.1499938964844,279.45001220703125,33052.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467729926109314,1.0,0.0,0.0,3.8547191619873047,3.854745388031006,9.914681413647486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9775390625,0.0,1789.2984619140625,1895.4371337890625,0.0,3833.844970703125,0.9551231265068054,1.0,0.0,3.0,1.0,0.0
