time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7790054678916931,0.4235446453094482,0.386863648891449,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9009924530982972,0.6642179489135742,0.6327332854270935,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8598283529281616,0.577835738658905,0.4071110188961029,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7867532968521118,0.4364926517009735,0.4193587899208069,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6468212008476257,0.2391161769628524,1.1090508699417114,284.9983215332031,284.95001220703125,299.96368408203125,292.31451416015625,297.98846435546875,297.2322692871094,284.9974060058594,1.0,0.7077382206916809,0.3691067397594452,0.3691067397594452,1.0,1.0,-3.5490052700042725,0.9810908436775208,2.5679144859313965,0.1795159429311752,0.9263085126876832,0.9263085126876832,0.0,280.97088623046875,288.0,58841.4375,0.0,4252.076171875,1.0,279.4429931640625,283.0892333984375,295.2937316894531,299.0360412597656,293.1499938964844,293.1499938964844,279.1499938964844,33084.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467625617980956,1.0,0.0,0.0,3.8583173751831055,3.8583438396453857,9.933200999512335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4794921875,0.0,1794.0010986328125,1895.4371337890625,0.0,3833.750244140625,0.956002116203308,1.0,0.0,3.0,1.0,0.0
17851860,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.77643221616745,0.4224682450294494,0.3862498700618744,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8983345627784729,0.6634711623191833,0.6324477195739746,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8588487505912781,0.580165445804596,0.4090207815170288,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7847440838813782,0.4364588856697082,0.4196430146694183,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6451514363288879,0.2389091253280639,1.1093131303787231,284.9068298339844,284.95001220703125,299.9338684082031,292.29266357421875,297.9742736816406,297.2261962890625,284.90728759765625,1.0,0.7095802426338196,0.3684544563293457,0.3684544563293457,1.0,1.0,-3.5508873462677,0.9796658754348756,2.571221351623535,0.1778054386377334,0.8399463295936584,0.8399463295936584,0.0,284.33282470703125,291.0,59411.59765625,0.0,4277.44873046875,1.0,279.15692138671875,282.97735595703125,295.3148193359375,299.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,38978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551879167556764,1.0,0.0,0.0,3.7164053916931152,3.716431379318237,9.215935961037758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.193359375,0.0,1669.0904541015625,1895.4371337890625,0.0,3909.576416015625,0.9287266731262208,1.0,0.0,3.0,1.0,0.0
17851920,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.77643221616745,0.4224682450294494,0.3862498700618744,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8983345627784729,0.6634711623191833,0.6324477195739746,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8588487505912781,0.580165445804596,0.4090207815170288,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7847440838813782,0.4364588856697082,0.4196430146694183,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6451514363288879,0.2389091253280639,1.1093131303787231,284.9068298339844,284.95001220703125,299.9338684082031,292.29266357421875,297.9742736816406,297.2261962890625,284.90728759765625,1.0,0.7095802426338196,0.3684544563293457,0.3684544563293457,1.0,1.0,-3.5508873462677,0.9796658754348756,2.571221351623535,0.1778054386377334,0.8399463295936584,0.8399463295936584,0.0,284.33282470703125,291.0,59411.59765625,0.0,4277.44873046875,1.0,279.15692138671875,282.97735595703125,295.3148193359375,299.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,38978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551879167556764,1.0,0.0,0.0,3.7164053916931152,3.716431379318237,9.215935961037758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.193359375,0.0,1669.0904541015625,1895.4371337890625,0.0,3909.576416015625,0.9287266731262208,1.0,0.0,3.0,1.0,0.0
17851980,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7746943235397339,0.4224580526351928,0.3861094117164612,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8964642286300659,0.6637586951255798,0.6325623393058777,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8586158752441406,0.58351731300354,0.4112439453601837,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.783427894115448,0.4371512234210968,0.4202050864696502,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.643988311290741,0.2391007393598556,1.1100856065750122,284.9985656738281,284.95001220703125,299.90728759765625,292.27606201171875,297.9681396484375,297.2297668457031,284.9976806640625,1.0,0.7114495038986206,0.3678021430969238,0.3678021430969238,1.0,1.0,-3.5551273822784424,0.9790062308311462,2.576121091842652,0.1761242002248764,0.9252954125404358,0.9252954125404358,0.0,287.06695556640625,294.0,58759.49609375,0.0,4305.33251953125,1.0,279.4429626464844,283.0897521972656,295.25372314453125,298.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,33050.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946942925453186,1.0,0.0,0.0,3.852370262145996,3.852396726608277,9.902602187139564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5009765625,0.0,1786.378662109375,1895.4371337890625,0.0,3835.38037109375,0.9546451568603516,1.0,0.0,3.0,1.0,0.0
17852040,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7746943235397339,0.4224580526351928,0.3861094117164612,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8964642286300659,0.6637586951255798,0.6325623393058777,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8586158752441406,0.58351731300354,0.4112439453601837,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.783427894115448,0.4371512234210968,0.4202050864696502,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.643988311290741,0.2391007393598556,1.1100856065750122,284.9985656738281,284.95001220703125,299.90728759765625,292.27606201171875,297.9681396484375,297.2297668457031,284.9976806640625,1.0,0.7114495038986206,0.3678021430969238,0.3678021430969238,1.0,1.0,-3.5551273822784424,0.9790062308311462,2.576121091842652,0.1761242002248764,0.9252954125404358,0.9252954125404358,0.0,287.06695556640625,294.0,58759.49609375,0.0,4305.33251953125,1.0,279.4429626464844,283.0897521972656,295.25372314453125,298.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,33050.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946942925453186,1.0,0.0,0.0,3.852370262145996,3.852396726608277,9.902602187139564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5009765625,0.0,1786.378662109375,1895.4371337890625,0.0,3835.38037109375,0.9546451568603516,1.0,0.0,3.0,1.0,0.0
17852100,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7737167477607727,0.4219542145729065,0.3859859406948089,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8954229354858398,0.663395881652832,0.6325808167457581,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.858373761177063,0.5846571326255798,0.412295252084732,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7826944589614868,0.4371780157089233,0.4204873144626617,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6433689594268799,0.2390287816524505,1.1105774641036987,284.8734741210937,284.95001220703125,299.89532470703125,292.2698669433594,297.962158203125,297.2270812988281,284.87353515625,1.0,0.7124183773994446,0.3674760162830353,0.3674760162830353,1.0,1.0,-3.557204484939575,0.978653848171234,2.5785505771636963,0.1754114031791687,0.8363837003707886,0.8363837003707886,0.0,288.5715637207031,294.0,59611.06640625,0.0,4320.00537109375,1.0,279.1938781738281,282.948486328125,295.3034362792969,299.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,38771.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533453583717346,1.0,0.0,0.0,3.796170234680176,3.7961971759796143,9.615782801120076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.859375,0.0,1762.428955078125,1895.4371337890625,0.0,3893.04931640625,0.9430832862854004,1.0,0.0,3.0,1.0,0.0
17852160,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7722147703170776,0.4213903546333313,0.385508269071579,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8938433527946472,0.6629225015640259,0.6321857571601868,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8576250076293945,0.5857410430908203,0.4130608141422272,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7814908027648926,0.4371148943901062,0.420491099357605,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6423766016960144,0.2388789057731628,1.110286831855774,284.9074401855469,284.95001220703125,299.88427734375,292.26513671875,297.9558410644531,297.2235717773437,284.9083251953125,1.0,0.7132459282875061,0.3671648204326629,0.3671648204326629,1.0,1.0,-3.556731939315796,0.9775274991989136,2.579204559326172,0.1744300723075866,0.839565634727478,0.839565634727478,0.0,290.4214172363281,297.0,59340.98046875,0.0,4329.98828125,1.0,279.1567077636719,282.97857666015625,295.28619384765625,299.12469482421875,293.1499938964844,293.1499938964844,279.45001220703125,39056.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550971388816832,1.0,0.0,0.0,3.7100987434387207,3.7101247310638414,9.184684586216464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.34716796875,0.0,1662.334228515625,1895.4371337890625,0.0,3908.762939453125,0.9274306893348694,1.0,0.0,3.0,1.0,0.0
17852220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7705419659614563,0.4213841259479522,0.3853676915168762,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8920034170150757,0.6631439924240112,0.6322308778762817,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8573994040489197,0.589047908782959,0.4152434170246124,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7802243828773499,0.4378020167350769,0.4210458695888519,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6412531137466431,0.2390577793121338,1.1109930276870728,284.9991760253906,284.95001220703125,299.8650817871094,292.2601928710937,297.951904296875,297.2272033691406,284.998291015625,1.0,0.7150760889053345,0.3665424287319183,0.3665424287319183,1.0,1.0,-3.560750961303711,0.9768801927566528,2.583870649337769,0.1728173196315765,0.9253293871879578,0.9253293871879578,0.0,293.1461486816406,300.0,58732.796875,0.0,4357.32421875,1.0,279.44293212890625,283.0904541015625,295.2361755371094,298.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,33004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464935064315796,1.0,0.0,0.0,3.849823236465454,3.8498494625091553,9.889512284644295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.69921875,0.0,1782.8753662109375,1895.4371337890625,0.0,3831.318603515625,0.9540534019470216,1.0,0.0,3.0,1.0,0.0
17852280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7705419659614563,0.4213841259479522,0.3853676915168762,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8920034170150757,0.6631439924240112,0.6322308778762817,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8573994040489197,0.589047908782959,0.4152434170246124,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7802243828773499,0.4378020167350769,0.4210458695888519,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6412531137466431,0.2390577793121338,1.1109930276870728,284.9991760253906,284.95001220703125,299.8650817871094,292.2601928710937,297.951904296875,297.2272033691406,284.998291015625,1.0,0.7150760889053345,0.3665424287319183,0.3665424287319183,1.0,1.0,-3.560750961303711,0.9768801927566528,2.583870649337769,0.1728173196315765,0.9253293871879578,0.9253293871879578,0.0,293.1461486816406,300.0,58732.796875,0.0,4357.32421875,1.0,279.44293212890625,283.0904541015625,295.2361755371094,298.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,33004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464935064315796,1.0,0.0,0.0,3.849823236465454,3.8498494625091553,9.889512284644295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.69921875,0.0,1782.8753662109375,1895.4371337890625,0.0,3831.318603515625,0.9540534019470216,1.0,0.0,3.0,1.0,0.0
17852340,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.768147885799408,0.4203241467475891,0.3847684562206268,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.889435887336731,0.66225266456604,0.6317960619926453,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8564351797103882,0.5912213921546936,0.4170231223106384,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7783514261245728,0.437759131193161,0.4213229715824127,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6396962404251099,0.2388247996568679,1.1111361980438232,284.9081115722656,284.95001220703125,299.8500061035156,292.2616271972656,297.9419250488281,297.2211303710937,284.9085693359375,1.0,0.7168382406234741,0.3659200072288513,0.3659200072288513,1.0,1.0,-3.562162399291992,0.9753821492195128,2.586780071258545,0.171154648065567,0.8400999307632446,0.8400999307632446,0.0,296.49432373046875,303.0,59362.5703125,0.0,4381.482421875,1.0,279.156982421875,282.9786376953125,295.2807922363281,299.1161499023437,293.1499938964844,293.1499938964844,279.45001220703125,38866.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543308615684508,1.0,0.0,0.0,3.7121543884277344,3.712180376052856,9.194864105666056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.4150390625,0.0,1663.28173828125,1895.4371337890625,0.0,3901.89306640625,0.9277041554450988,1.0,0.0,3.0,1.0,0.0
17852400,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.768147885799408,0.4203241467475891,0.3847684562206268,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.889435887336731,0.66225266456604,0.6317960619926453,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8564351797103882,0.5912213921546936,0.4170231223106384,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7783514261245728,0.437759131193161,0.4213229715824127,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6396962404251099,0.2388247996568679,1.1111361980438232,284.9081115722656,284.95001220703125,299.8500061035156,292.2616271972656,297.9419250488281,297.2211303710937,284.9085693359375,1.0,0.7168382406234741,0.3659200072288513,0.3659200072288513,1.0,1.0,-3.562162399291992,0.9753821492195128,2.586780071258545,0.171154648065567,0.8400999307632446,0.8400999307632446,0.0,296.49432373046875,303.0,59362.5703125,0.0,4381.482421875,1.0,279.156982421875,282.9786376953125,295.2807922363281,299.1161499023437,293.1499938964844,293.1499938964844,279.45001220703125,38866.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543308615684508,1.0,0.0,0.0,3.7121543884277344,3.712180376052856,9.194864105666056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.4150390625,0.0,1663.28173828125,1895.4371337890625,0.0,3901.89306640625,0.9277041554450988,1.0,0.0,3.0,1.0,0.0
17852460,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7665484547615051,0.4203247427940368,0.3846373260021209,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8876417875289917,0.6624226570129395,0.6317959427833557,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8562279343605042,0.5944840312004089,0.4191771745681762,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7771397829055786,0.4384419620037079,0.4218753576278686,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6386169195175171,0.2389943152666092,1.1118029356002808,285.00018310546875,284.95001220703125,299.8385009765625,292.2685241699219,297.94024658203125,297.224853515625,284.9992980957031,1.0,0.7186393141746521,0.365332692861557,0.365332692861557,1.0,1.0,-3.566053628921509,0.9747910499572754,2.5912625789642334,0.1696354299783706,0.9265340566635132,0.9265340566635132,0.0,299.2069702148437,306.0,58770.52734375,0.0,4408.4951171875,1.0,279.4429626464844,283.0912475585937,295.2432861328125,298.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,32950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945485770702362,1.0,0.0,0.0,3.851521015167236,3.8515472412109375,9.898236612571054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.029296875,0.0,1784.5367431640625,1895.4371337890625,0.0,3822.20458984375,0.9544022083282472,1.0,0.0,3.0,1.0,0.0
17852520,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7665484547615051,0.4203247427940368,0.3846373260021209,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8876417875289917,0.6624226570129395,0.6317959427833557,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8562279343605042,0.5944840312004089,0.4191771745681762,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7771397829055786,0.4384419620037079,0.4218753576278686,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6386169195175171,0.2389943152666092,1.1118029356002808,285.00018310546875,284.95001220703125,299.8385009765625,292.2685241699219,297.94024658203125,297.224853515625,284.9992980957031,1.0,0.7186393141746521,0.365332692861557,0.365332692861557,1.0,1.0,-3.566053628921509,0.9747910499572754,2.5912625789642334,0.1696354299783706,0.9265340566635132,0.9265340566635132,0.0,299.2069702148437,306.0,58770.52734375,0.0,4408.4951171875,1.0,279.4429626464844,283.0912475585937,295.2432861328125,298.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,32950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945485770702362,1.0,0.0,0.0,3.851521015167236,3.8515472412109375,9.898236612571054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.029296875,0.0,1784.5367431640625,1895.4371337890625,0.0,3822.20458984375,0.9544022083282472,1.0,0.0,3.0,1.0,0.0
17852580,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7642405033111572,0.4192714691162109,0.38404580950737,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8851314783096313,0.6614806056022644,0.6313151717185974,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8552862405776978,0.5965956449508667,0.4209177792072296,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7753304839134216,0.4383924305438995,0.4221479594707489,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6371127367019653,0.2387515753507614,1.111906886100769,284.9084167480469,284.95001220703125,299.8297424316406,292.279541015625,297.9321594238281,297.2188415527344,284.9089050292969,1.0,0.7203740477561951,0.3647453784942627,0.3647453784942627,1.0,1.0,-3.567319631576538,0.9733501076698304,2.5939695835113525,0.1680695563554763,0.8412633538246155,0.8412633538246155,0.0,302.5514221191406,309.0,59433.1953125,0.0,4432.291015625,1.0,279.1569519042969,282.9786376953125,295.2984313964844,299.13543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38813.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532738327980042,1.0,0.0,0.0,3.716564655303955,3.716590881347656,9.216726084559924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.91650390625,0.0,1668.0205078125,1895.4371337890625,0.0,3892.4072265625,0.9286368489265442,1.0,0.0,3.0,1.0,0.0
17852640,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7642405033111572,0.4192714691162109,0.38404580950737,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8851314783096313,0.6614806056022644,0.6313151717185974,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8552862405776978,0.5965956449508667,0.4209177792072296,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7753304839134216,0.4383924305438995,0.4221479594707489,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6371127367019653,0.2387515753507614,1.111906886100769,284.9084167480469,284.95001220703125,299.8297424316406,292.279541015625,297.9321594238281,297.2188415527344,284.9089050292969,1.0,0.7203740477561951,0.3647453784942627,0.3647453784942627,1.0,1.0,-3.567319631576538,0.9733501076698304,2.5939695835113525,0.1680695563554763,0.8412633538246155,0.8412633538246155,0.0,302.5514221191406,309.0,59433.1953125,0.0,4432.291015625,1.0,279.1569519042969,282.9786376953125,295.2984313964844,299.13543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38813.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532738327980042,1.0,0.0,0.0,3.716564655303955,3.716590881347656,9.216726084559924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.91650390625,0.0,1668.0205078125,1895.4371337890625,0.0,3892.4072265625,0.9286368489265442,1.0,0.0,3.0,1.0,0.0
17852700,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7632312774658203,0.4192323386669159,0.3838156759738922,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8840076327323914,0.6614818572998047,0.631103515625,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8549550175666809,0.5981655716896057,0.4218424260616302,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.774530827999115,0.4386801421642303,0.4222899079322815,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6364206671714783,0.2387905269861221,1.111852526664734,285.0187683105469,284.95001220703125,299.8263244628906,292.2865295410156,297.9315795898437,297.2201843261719,285.0189208984375,1.0,0.7211977243423462,0.3644517362117767,0.3644517362117767,1.0,1.0,-3.56799864768982,0.972649872303009,2.595348834991455,0.1671606451272964,0.9202298521995544,0.9202298521995544,0.0,304.0703125,309.0,58653.3203125,0.0,4443.3994140625,1.0,279.4033203125,283.1055908203125,295.2507629394531,298.9325866699219,293.1499938964844,293.1499938964844,279.45001220703125,33332.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946730375289917,1.0,0.0,0.0,3.7824866771698,3.782512426376343,9.546586170472438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.6806640625,0.0,1703.7049560546875,1895.4371337890625,0.0,3833.45947265625,0.940998077392578,1.0,0.0,3.0,1.0,0.0
17852760,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7626938819885254,0.4192805290222168,0.3839140832424164,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8833644986152649,0.6616030931472778,0.6312620639801025,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8550730347633362,0.5998057723045349,0.4230278432369232,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7741552591323853,0.4390715956687927,0.4226909875869751,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.63606196641922,0.2389121353626251,1.1125195026397705,285.00054931640625,284.95001220703125,299.8235168457031,292.29443359375,297.9319763183594,297.2225646972656,284.999267578125,1.0,0.7221463918685913,0.3641611635684967,0.3641611635684967,1.0,1.0,-3.571016788482666,0.9727017283439636,2.5983150005340576,0.1665389835834503,0.9281756281852722,0.9281756281852722,0.0,305.2676696777344,312.0,58861.55078125,0.0,4458.888671875,1.0,279.4438781738281,283.0909423828125,295.2680969238281,298.99884033203125,293.1499938964844,293.1499938964844,279.1499938964844,32836.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944332480430603,1.0,0.0,0.0,3.859319925308228,3.859346389770508,9.9383623819449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9755859375,0.0,1793.2833251953125,1895.4371337890625,0.0,3811.763916015625,0.9557604789733888,1.0,0.0,3.0,1.0,0.0
17852820,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.760479748249054,0.4182306230068207,0.3833390474319458,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8809215426445007,0.660610020160675,0.6307471990585327,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8541577458381653,0.60184246301651,0.4247300326824188,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7724161148071289,0.4390137493610382,0.4229655265808105,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6346125602722168,0.2386594712734222,1.112602949142456,284.9085388183594,284.95001220703125,299.819580078125,292.3128662109375,297.9252014160156,297.2165222167969,284.9093933105469,1.0,0.7238572239875793,0.3635800182819366,0.3635800182819366,1.0,1.0,-3.572193622589112,0.9712456464767456,2.600947856903076,0.1649922728538513,0.8429315090179443,0.8429315090179443,0.0,308.6025390625,315.0,59536.52734375,0.0,4482.43212890625,1.0,279.15643310546875,282.9786376953125,295.33184814453125,299.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38886.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952131688594818,1.0,0.0,0.0,3.72204327583313,3.722069263458252,9.243918270840368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5966796875,0.0,1674.9783935546875,1895.4371337890625,0.0,3882.1455078125,0.9299734234809875,1.0,0.0,3.0,1.0,0.0
17852880,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.760479748249054,0.4182306230068207,0.3833390474319458,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8809215426445007,0.660610020160675,0.6307471990585327,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8541577458381653,0.60184246301651,0.4247300326824188,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7724161148071289,0.4390137493610382,0.4229655265808105,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6346125602722168,0.2386594712734222,1.112602949142456,284.9085388183594,284.95001220703125,299.819580078125,292.3128662109375,297.9252014160156,297.2165222167969,284.9093933105469,1.0,0.7238572239875793,0.3635800182819366,0.3635800182819366,1.0,1.0,-3.572193622589112,0.9712456464767456,2.600947856903076,0.1649922728538513,0.8429315090179443,0.8429315090179443,0.0,308.6025390625,315.0,59536.52734375,0.0,4482.43212890625,1.0,279.15643310546875,282.9786376953125,295.33184814453125,299.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38886.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952131688594818,1.0,0.0,0.0,3.72204327583313,3.722069263458252,9.243918270840368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5966796875,0.0,1674.9783935546875,1895.4371337890625,0.0,3882.1455078125,0.9299734234809875,1.0,0.0,3.0,1.0,0.0
17852940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7589933276176453,0.4182465076446533,0.383213996887207,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8791915774345398,0.6606864929199219,0.6306515336036682,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8539434671401978,0.604990541934967,0.4267964363098144,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7712838649749756,0.4396888017654419,0.4235046505928039,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6335936188697815,0.2388118654489517,1.113178849220276,285.001708984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9262390136719,297.2202453613281,285.0008239746094,1.0,0.7256036400794983,0.3629988729953766,0.3629988729953766,1.0,1.0,-3.575746297836304,0.9705538153648376,2.6051924228668213,0.1634605526924133,0.9308318495750428,0.9308318495750428,0.0,311.31646728515625,318.0,58985.046875,0.0,4508.70556640625,1.0,279.4430236816406,283.0918884277344,295.3086242675781,299.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,32890.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943120539188385,1.0,0.0,0.0,3.864987134933472,3.865013599395752,9.967571941160711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3544921875,0.0,1800.7420654296875,1895.4371337890625,0.0,3800.78076171875,0.9573906064033508,1.0,0.0,3.0,1.0,0.0
17853000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7589933276176453,0.4182465076446533,0.383213996887207,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8791915774345398,0.6606864929199219,0.6306515336036682,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8539434671401978,0.604990541934967,0.4267964363098144,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7712838649749756,0.4396888017654419,0.4235046505928039,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6335936188697815,0.2388118654489517,1.113178849220276,285.001708984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9262390136719,297.2202453613281,285.0008239746094,1.0,0.7256036400794983,0.3629988729953766,0.3629988729953766,1.0,1.0,-3.575746297836304,0.9705538153648376,2.6051924228668213,0.1634605526924133,0.9308318495750428,0.9308318495750428,0.0,311.31646728515625,318.0,58985.046875,0.0,4508.70556640625,1.0,279.4430236816406,283.0918884277344,295.3086242675781,299.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,32890.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943120539188385,1.0,0.0,0.0,3.864987134933472,3.865013599395752,9.967571941160711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3544921875,0.0,1800.7420654296875,1895.4371337890625,0.0,3800.78076171875,0.9573906064033508,1.0,0.0,3.0,1.0,0.0
17853060,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7568450570106506,0.4172021150588989,0.3826378881931305,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.876790463924408,0.6596441268920898,0.6300854682922363,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8530251383781433,0.606940746307373,0.4284403026103973,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7695903182029724,0.4396224319934845,0.4237679541110992,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6321775913238525,0.2385490536689758,1.1132105588912964,284.9068603515625,284.95001220703125,299.8179016113281,292.3592834472656,297.9205017089844,297.2141418457031,284.9080505371094,1.0,0.727286159992218,0.3624163866043091,0.3624163866043091,1.0,1.0,-3.576714038848877,0.9690217971801758,2.607692241668701,0.1618928760290146,0.8438192009925842,0.8438192009925842,0.0,314.6593933105469,321.0,59687.48828125,0.0,4531.7724609375,1.0,279.1566772460937,282.9768371582031,295.377685546875,299.2281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38874.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507802128791808,1.0,0.0,0.0,3.7326486110687256,3.7326748371124254,9.296672374148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.7470703125,0.0,1687.3331298828125,1895.4371337890625,0.0,3869.98828125,0.9321975111961364,1.0,0.0,3.0,1.0,0.0
17853120,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7568450570106506,0.4172021150588989,0.3826378881931305,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.876790463924408,0.6596441268920898,0.6300854682922363,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8530251383781433,0.606940746307373,0.4284403026103973,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7695903182029724,0.4396224319934845,0.4237679541110992,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6321775913238525,0.2385490536689758,1.1132105588912964,284.9068603515625,284.95001220703125,299.8179016113281,292.3592834472656,297.9205017089844,297.2141418457031,284.9080505371094,1.0,0.727286159992218,0.3624163866043091,0.3624163866043091,1.0,1.0,-3.576714038848877,0.9690217971801758,2.607692241668701,0.1618928760290146,0.8438192009925842,0.8438192009925842,0.0,314.6593933105469,321.0,59687.48828125,0.0,4531.7724609375,1.0,279.1566772460937,282.9768371582031,295.377685546875,299.2281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38874.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507802128791808,1.0,0.0,0.0,3.7326486110687256,3.7326748371124254,9.296672374148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.7470703125,0.0,1687.3331298828125,1895.4371337890625,0.0,3869.98828125,0.9321975111961364,1.0,0.0,3.0,1.0,0.0
17853180,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7554119229316711,0.417234867811203,0.3825255632400512,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8750794529914856,0.659652054309845,0.6299324631690979,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.852753221988678,0.6098846197128296,0.4303908348083496,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7684937715530396,0.4403022825717926,0.4243086576461792,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.631179928779602,0.2386926859617233,1.113749623298645,285.00250244140625,284.95001220703125,299.8197021484375,292.38671875,297.9220886230469,297.2172546386719,285.0016174316406,1.0,0.7290008068084717,0.3618339002132416,0.3618339002132416,1.0,1.0,-3.580031633377075,0.9682437777519226,2.611787796020508,0.1603325605392456,0.9336434602737428,0.9336434602737428,0.0,317.3822326660156,324.0,59140.0859375,0.0,4557.53271484375,1.0,279.4430847167969,283.0922241210937,295.3603820800781,299.1055908203125,293.1499938964844,293.1499938964844,279.1499938964844,32877.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416974186897278,1.0,0.0,0.0,3.874885082244873,3.874911546707153,1.0018688954005484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.220703125,0.0,1812.9671630859373,1895.4371337890625,0.0,3787.86767578125,0.9596182703971864,1.0,0.0,3.0,1.0,0.0
17853240,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7554119229316711,0.417234867811203,0.3825255632400512,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8750794529914856,0.659652054309845,0.6299324631690979,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.852753221988678,0.6098846197128296,0.4303908348083496,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7684937715530396,0.4403022825717926,0.4243086576461792,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.631179928779602,0.2386926859617233,1.113749623298645,285.00250244140625,284.95001220703125,299.8197021484375,292.38671875,297.9220886230469,297.2172546386719,285.0016174316406,1.0,0.7290008068084717,0.3618339002132416,0.3618339002132416,1.0,1.0,-3.580031633377075,0.9682437777519226,2.611787796020508,0.1603325605392456,0.9336434602737428,0.9336434602737428,0.0,317.3822326660156,324.0,59140.0859375,0.0,4557.53271484375,1.0,279.4430847167969,283.0922241210937,295.3603820800781,299.1055908203125,293.1499938964844,293.1499938964844,279.1499938964844,32877.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416974186897278,1.0,0.0,0.0,3.874885082244873,3.874911546707153,1.0018688954005484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.220703125,0.0,1812.9671630859373,1895.4371337890625,0.0,3787.86767578125,0.9596182703971864,1.0,0.0,3.0,1.0,0.0
17853300,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7546094059944153,0.4167613685131073,0.3824282884597778,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8741355538368225,0.6591522693634033,0.6298230290412903,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8524879813194275,0.6107631921768188,0.431277871131897,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7678865790367126,0.4403237104415893,0.4245882928371429,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6306541562080383,0.2385984361171722,1.1141464710235596,284.87530517578125,284.95001220703125,299.8211975097656,292.4013671875,297.919677734375,297.2143249511719,284.8747253417969,1.0,0.7298943400382996,0.3615426421165466,0.3615426421165466,1.0,1.0,-3.581671476364136,0.9678411483764648,2.613830327987671,0.1596772819757461,0.84459388256073,0.84459388256073,0.0,318.8822326660156,324.0,60096.1796875,0.0,4571.2109375,1.0,279.1927490234375,282.9476318359375,295.4315795898437,299.3447265625,293.1499938964844,293.1499938964844,279.1499938964844,38294.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477807283401488,1.0,0.0,0.0,3.827839136123657,3.827866315841675,9.776888418855378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.208984375,0.0,1797.405517578125,1895.4371337890625,0.0,3842.947265625,0.9499459862709044,1.0,0.0,3.0,1.0,0.0
17853360,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7533317804336548,0.4162038564682007,0.381968230009079,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8726990818977356,0.6585205793380737,0.629291296005249,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8517416715621948,0.6115528345108032,0.4318489730358124,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7668478488922119,0.4402390718460083,0.4245801866054535,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6297879815101624,0.238416314125061,1.113740086555481,284.9079284667969,284.95001220703125,299.822998046875,292.41656494140625,297.9166259765625,297.2103271484375,284.9089660644531,1.0,0.7306432127952576,0.3612655699253082,0.3612655699253082,1.0,1.0,-3.5806686878204346,0.9666446447372437,2.6140239238739014,0.1587578356266021,0.8468729257583618,0.8468729257583618,0.0,320.74127197265625,327.0,59857.31640625,0.0,4579.82763671875,1.0,279.1563720703125,282.9773254394531,295.4347839355469,299.2947692871094,293.1499938964844,293.1499938964844,279.45001220703125,38875.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492838382720948,1.0,0.0,0.0,3.7431180477142334,3.7431445121765137,9.348896696792508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.05029296875,0.0,1699.6822509765625,1895.4371337890625,0.0,3856.508056640625,0.9346330165863036,1.0,0.0,3.0,1.0,0.0
17853420,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7519451379776001,0.4162431061267853,0.3818599283695221,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8710007667541504,0.6584616303443909,0.6290653347969055,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8514037728309631,0.6143490672111511,0.4336662292480469,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7657841444015503,0.4409165382385254,0.4251183867454529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6288042068481445,0.2385475486516952,1.1142160892486572,285.0031433105469,284.95001220703125,299.8275756835937,292.4485778808594,297.9187927246094,297.21319580078125,285.00225830078125,1.0,0.7323145866394043,0.3607114553451538,0.3607114553451538,1.0,1.0,-3.5836637020111084,0.965847373008728,2.617816209793091,0.1572545915842056,0.9366100430488586,0.9366100430488586,0.0,323.4674987792969,330.0,59314.09375,0.0,4604.78759765625,1.0,279.4431457519531,283.092529296875,295.42193603515625,299.1774597167969,293.1499938964844,293.1499938964844,279.1499938964844,32874.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401293396949768,1.0,0.0,0.0,3.886053323745728,3.886080026626587,1.00765248589596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.919921875,0.0,1826.92529296875,1895.4371337890625,0.0,3773.62060546875,0.9621198773384094,1.0,0.0,3.0,1.0,0.0
17853480,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7519451379776001,0.4162431061267853,0.3818599283695221,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8710007667541504,0.6584616303443909,0.6290653347969055,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8514037728309631,0.6143490672111511,0.4336662292480469,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7657841444015503,0.4409165382385254,0.4251183867454529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6288042068481445,0.2385475486516952,1.1142160892486572,285.0031433105469,284.95001220703125,299.8275756835937,292.4485778808594,297.9187927246094,297.21319580078125,285.00225830078125,1.0,0.7323145866394043,0.3607114553451538,0.3607114553451538,1.0,1.0,-3.5836637020111084,0.965847373008728,2.617816209793091,0.1572545915842056,0.9366100430488586,0.9366100430488586,0.0,323.4674987792969,330.0,59314.09375,0.0,4604.78759765625,1.0,279.4431457519531,283.092529296875,295.42193603515625,299.1774597167969,293.1499938964844,293.1499938964844,279.1499938964844,32874.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401293396949768,1.0,0.0,0.0,3.886053323745728,3.886080026626587,1.00765248589596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.919921875,0.0,1826.92529296875,1895.4371337890625,0.0,3773.62060546875,0.9621198773384094,1.0,0.0,3.0,1.0,0.0
17853540,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7499355673789978,0.4152084290981293,0.3813024461269378,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8686724901199341,0.6572744846343994,0.6283718347549438,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8503928184509277,0.6159172058105469,0.4350526332855224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.764190673828125,0.4408377110958099,0.4253789782524109,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.627443790435791,0.2382594048976898,1.1141564846038818,284.90740966796875,284.95001220703125,299.8332214355469,292.482421875,297.9140319824219,297.2063293457031,284.9083557128906,1.0,0.7339202165603638,0.3601573407649994,0.3601573407649994,1.0,1.0,-3.584078073501587,0.964218258857727,2.6198599338531494,0.1557760834693908,0.8490515351295471,0.8490515351295471,0.0,326.81939697265625,333.0,60051.16796875,0.0,4626.453125,1.0,279.1561889648437,282.9763488769531,295.5002746582031,299.37188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38844.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476603865623474,1.0,0.0,0.0,3.7560861110687256,3.756112575531006,9.413786870027252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.65869140625,0.0,1714.8294677734375,1895.4371337890625,0.0,3841.86083984375,0.9374481439590454,1.0,0.0,3.0,1.0,0.0
17853600,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7499355673789978,0.4152084290981293,0.3813024461269378,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8686724901199341,0.6572744846343994,0.6283718347549438,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8503928184509277,0.6159172058105469,0.4350526332855224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.764190673828125,0.4408377110958099,0.4253789782524109,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.627443790435791,0.2382594048976898,1.1141564846038818,284.90740966796875,284.95001220703125,299.8332214355469,292.482421875,297.9140319824219,297.2063293457031,284.9083557128906,1.0,0.7339202165603638,0.3601573407649994,0.3601573407649994,1.0,1.0,-3.584078073501587,0.964218258857727,2.6198599338531494,0.1557760834693908,0.8490515351295471,0.8490515351295471,0.0,326.81939697265625,333.0,60051.16796875,0.0,4626.453125,1.0,279.1561889648437,282.9763488769531,295.5002746582031,299.37188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38844.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476603865623474,1.0,0.0,0.0,3.7560861110687256,3.756112575531006,9.413786870027252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.65869140625,0.0,1714.8294677734375,1895.4371337890625,0.0,3841.86083984375,0.9374481439590454,1.0,0.0,3.0,1.0,0.0
