time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7486016154289246,0.4152487814426422,0.3811923861503601,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8670138716697693,0.6571701765060425,0.6280999779701233,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8500529527664185,0.6186396479606628,0.4368142187595367,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7631642818450928,0.4415019750595093,0.4259027540683746,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6264837980270386,0.238383337855339,1.114589810371399,285.0039978027344,284.95001220703125,299.8397216796875,292.5178527832031,297.9168701171875,297.20928955078125,285.0030822753906,1.0,0.7355577349662781,0.3596412241458893,0.3596412241458893,1.0,1.0,-3.586880207061768,0.9634661078453064,2.6234142780303955,0.1544636785984039,0.9399126768112184,0.9399126768112184,0.0,329.53594970703125,336.0,59504.5703125,0.0,4650.87744140625,1.0,279.4432373046875,283.0930480957031,295.4909973144531,299.2582397460937,293.1499938964844,293.1499938964844,279.1499938964844,32871.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93846195936203,1.0,0.0,0.0,3.898078203201294,3.898105144500733,1.013898327073548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.630859375,0.0,1842.0303955078125,1895.4371337890625,0.0,3758.450439453125,0.9648221731185912,1.0,0.0,3.0,1.0,0.0
17853720,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7486016154289246,0.4152487814426422,0.3811923861503601,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8670138716697693,0.6571701765060425,0.6280999779701233,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8500529527664185,0.6186396479606628,0.4368142187595367,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7631642818450928,0.4415019750595093,0.4259027540683746,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6264837980270386,0.238383337855339,1.114589810371399,285.0039978027344,284.95001220703125,299.8397216796875,292.5178527832031,297.9168701171875,297.20928955078125,285.0030822753906,1.0,0.7355577349662781,0.3596412241458893,0.3596412241458893,1.0,1.0,-3.586880207061768,0.9634661078453064,2.6234142780303955,0.1544636785984039,0.9399126768112184,0.9399126768112184,0.0,329.53594970703125,336.0,59504.5703125,0.0,4650.87744140625,1.0,279.4432373046875,283.0930480957031,295.4909973144531,299.2582397460937,293.1499938964844,293.1499938964844,279.1499938964844,32871.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93846195936203,1.0,0.0,0.0,3.898078203201294,3.898105144500733,1.013898327073548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.630859375,0.0,1842.0303955078125,1895.4371337890625,0.0,3758.450439453125,0.9648221731185912,1.0,0.0,3.0,1.0,0.0
17853780,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7466570734977722,0.4142071604728699,0.3806329369544983,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8647396564483643,0.6559322476387024,0.6273626685142517,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8490490317344666,0.6201145052909851,0.4381412267684936,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.761617124080658,0.441400945186615,0.4261462986469269,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.625152051448822,0.2380864322185516,1.114498257637024,284.9068908691406,284.95001220703125,299.8468933105469,292.5545654296875,297.9126281738281,297.2025146484375,284.90789794921875,1.0,0.7371326684951782,0.3591251075267792,0.3591251075267792,1.0,1.0,-3.587109565734864,0.961890697479248,2.6252188682556152,0.1531849503517151,0.8514630198478699,0.8514630198478699,0.0,332.88409423828125,324.0,60259.015625,0.0,4672.0283203125,1.0,279.1561279296875,282.9755859375,295.572265625,299.4569091796875,293.1499938964844,293.1499938964844,279.45001220703125,38837.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459607005119324,1.0,0.0,0.0,3.769683122634888,3.769709825515747,9.482066616328666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.01318359375,0.0,1731.0072021484375,1895.4371337890625,0.0,3826.5009765625,0.9404447078704834,1.0,0.0,3.0,1.0,0.0
17853840,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7466570734977722,0.4142071604728699,0.3806329369544983,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8647396564483643,0.6559322476387024,0.6273626685142517,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8490490317344666,0.6201145052909851,0.4381412267684936,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.761617124080658,0.441400945186615,0.4261462986469269,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.625152051448822,0.2380864322185516,1.114498257637024,284.9068908691406,284.95001220703125,299.8468933105469,292.5545654296875,297.9126281738281,297.2025146484375,284.90789794921875,1.0,0.7371326684951782,0.3591251075267792,0.3591251075267792,1.0,1.0,-3.587109565734864,0.961890697479248,2.6252188682556152,0.1531849503517151,0.8514630198478699,0.8514630198478699,0.0,332.88409423828125,324.0,60259.015625,0.0,4672.0283203125,1.0,279.1561279296875,282.9755859375,295.572265625,299.4569091796875,293.1499938964844,293.1499938964844,279.45001220703125,38837.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459607005119324,1.0,0.0,0.0,3.769683122634888,3.769709825515747,9.482066616328666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.01318359375,0.0,1731.0072021484375,1895.4371337890625,0.0,3826.5009765625,0.9404447078704834,1.0,0.0,3.0,1.0,0.0
17853900,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7470699548721313,0.4141780138015747,0.3802938163280487,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8652824759483337,0.6557902097702026,0.6268945336341858,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8501575589179993,0.6213955283164978,0.4387646317481994,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7622807025909424,0.4416676759719848,0.4261474907398224,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6255423426628113,0.2381011992692947,1.113781452178955,285.01983642578125,284.95001220703125,299.85064697265625,292.5733337402344,297.91375732421875,297.2034606933594,285.0202331542969,1.0,0.7361288070678711,0.3588670492172241,0.3588670492172241,1.0,1.0,-3.586024045944214,0.9607288241386414,2.625295400619507,0.152341827750206,0.932213008403778,0.932213008403778,0.0,331.5301818847656,324.0,59465.421875,0.0,4660.7294921875,1.0,279.40447998046875,283.1054382324219,295.5360412597656,299.2655334472656,293.1499938964844,293.1499938964844,279.45001220703125,33395.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392338395118712,1.0,0.0,0.0,3.8357090950012207,3.835735321044922,9.817131285672076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3642578125,0.0,1768.59228515625,1895.4371337890625,0.0,3765.476318359375,0.9528741240501404,1.0,0.0,3.0,1.0,0.0
17853960,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.748595118522644,0.4142668545246124,0.3802549242973327,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8671013116836548,0.6557912826538086,0.6267616152763367,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8524938821792603,0.6227725148200989,0.439636617898941,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7640593647956848,0.4420584738254547,0.4263707101345062,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6267850995063782,0.2382189035415649,1.1135878562927246,285.003173828125,284.95001220703125,299.8544921875,292.59228515625,297.9158630371094,297.2057189941406,285.0018310546875,1.0,0.7346928715705872,0.358618289232254,0.358618289232254,1.0,1.0,-3.5869009494781494,0.960212230682373,2.6266887187957764,0.1517196297645568,0.9419425129890442,0.9419425129890442,0.0,328.3742980957031,312.0,59674.8515625,0.0,4643.83984375,1.0,279.4442749023437,283.09234619140625,295.5643310546875,299.3436584472656,293.1499938964844,293.1499938964844,279.1499938964844,32850.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366719722747804,1.0,0.0,0.0,3.91168475151062,3.9117116928100586,1.0209887477685695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0888671875,0.0,1859.098876953125,1895.4371337890625,0.0,3742.140869140625,0.9675574898719788,1.0,0.0,3.0,1.0,0.0
17854020,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7518401741981506,0.4133081436157226,0.379353255033493,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8711832165718079,0.6545597910881042,0.6255965232849121,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8575417995452881,0.6242195963859558,0.4406256675720215,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7680195569992065,0.441996693611145,0.426213651895523,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6295693516731262,0.2379909604787826,1.1116974353790283,284.90496826171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9122619628906,297.19970703125,284.9059753417969,1.0,0.7304590940475464,0.3581207990646362,0.3581207990646362,1.0,1.0,-3.5831522941589355,0.9574427008628844,2.6257095336914062,0.1501224637031555,0.8516800999641418,0.8516800999641418,0.0,320.5806884765625,300.0,60373.44921875,0.0,4585.759765625,1.0,279.15606689453125,282.9752502441406,295.6473388671875,299.5408020019531,293.1499938964844,293.1499938964844,279.45001220703125,38963.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439986944198608,1.0,0.0,0.0,3.776984214782715,3.777010917663574,9.518831234345272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.0439453125,0.0,1740.7471923828125,1895.4371337890625,0.0,3808.740478515625,0.9421443939208984,1.0,0.0,3.0,1.0,0.0
17854080,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7518401741981506,0.4133081436157226,0.379353255033493,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8711832165718079,0.6545597910881042,0.6255965232849121,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8575417995452881,0.6242195963859558,0.4406256675720215,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7680195569992065,0.441996693611145,0.426213651895523,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6295693516731262,0.2379909604787826,1.1116974353790283,284.90496826171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9122619628906,297.19970703125,284.9059753417969,1.0,0.7304590940475464,0.3581207990646362,0.3581207990646362,1.0,1.0,-3.5831522941589355,0.9574427008628844,2.6257095336914062,0.1501224637031555,0.8516800999641418,0.8516800999641418,0.0,320.5806884765625,300.0,60373.44921875,0.0,4585.759765625,1.0,279.15606689453125,282.9752502441406,295.6473388671875,299.5408020019531,293.1499938964844,293.1499938964844,279.45001220703125,38963.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439986944198608,1.0,0.0,0.0,3.776984214782715,3.777010917663574,9.518831234345272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.0439453125,0.0,1740.7471923828125,1895.4371337890625,0.0,3808.740478515625,0.9421443939208984,1.0,0.0,3.0,1.0,0.0
17854140,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7569407224655151,0.4134879410266876,0.3788708746433258,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8773480653762817,0.6544609069824219,0.624811053276062,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8646988272666931,0.6268979907035828,0.4419686794281006,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7738040685653687,0.4427322447299957,0.4262845516204834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6336840987205505,0.2382395714521408,1.1102116107940674,285.002685546875,284.95001220703125,299.8702087402344,292.6695861816406,297.9162292480469,297.203857421875,285.001708984375,1.0,0.7253481149673462,0.357623279094696,0.357623279094696,1.0,1.0,-3.581531524658203,0.9553549885749816,2.626176595687866,0.1484889090061187,0.9422485828399658,0.9422485828399658,0.0,310.25811767578125,288.0,59760.89453125,0.0,4518.1787109375,1.0,279.443359375,283.0940856933594,295.64141845703125,299.4266967773437,293.1499938964844,293.1499938964844,279.1499938964844,32996.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345293045043944,1.0,0.0,0.0,3.9138824939727774,3.913909435272217,1.0221363027085315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.78125,0.0,1863.06689453125,1895.4371337890625,0.0,3722.5859375,0.9684492945671082,1.0,0.0,3.0,1.0,0.0
17854200,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7569407224655151,0.4134879410266876,0.3788708746433258,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8773480653762817,0.6544609069824219,0.624811053276062,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8646988272666931,0.6268979907035828,0.4419686794281006,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7738040685653687,0.4427322447299957,0.4262845516204834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6336840987205505,0.2382395714521408,1.1102116107940674,285.002685546875,284.95001220703125,299.8702087402344,292.6695861816406,297.9162292480469,297.203857421875,285.001708984375,1.0,0.7253481149673462,0.357623279094696,0.357623279094696,1.0,1.0,-3.581531524658203,0.9553549885749816,2.626176595687866,0.1484889090061187,0.9422485828399658,0.9422485828399658,0.0,310.25811767578125,288.0,59760.89453125,0.0,4518.1787109375,1.0,279.443359375,283.0940856933594,295.64141845703125,299.4266967773437,293.1499938964844,293.1499938964844,279.1499938964844,32996.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345293045043944,1.0,0.0,0.0,3.9138824939727774,3.913909435272217,1.0221363027085315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.78125,0.0,1863.06689453125,1895.4371337890625,0.0,3722.5859375,0.9684492945671082,1.0,0.0,3.0,1.0,0.0
17854260,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7622418403625488,0.4126276075839996,0.3779488801956177,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8838445544242859,0.6532629132270813,0.6235594749450684,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8721755743026733,0.6283447742462158,0.4428719580173492,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7799187898635864,0.4427339732646942,0.4260737299919128,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6380903124809265,0.2381191849708557,1.108272671699524,284.90362548828125,284.95001220703125,299.8779296875,292.7086181640625,297.913330078125,297.19873046875,284.9049377441406,1.0,0.7197148203849792,0.3571939170360565,0.3571939170360565,1.0,1.0,-3.5774271488189697,0.9526854753494264,2.624741554260254,0.1470574885606765,0.8511756062507629,0.8511756062507629,0.0,299.6072082519531,276.0,60459.01953125,0.0,4441.88818359375,1.0,279.1563415527344,282.9763488769531,295.7243347167969,299.6242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38998.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416457414627076,1.0,0.0,0.0,3.780762195587158,3.7807888984680176,9.537883443044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2958984375,0.0,1745.560546875,1895.4371337890625,0.0,3787.398681640625,0.9429225325584412,1.0,0.0,3.0,1.0,0.0
17854320,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7622418403625488,0.4126276075839996,0.3779488801956177,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8838445544242859,0.6532629132270813,0.6235594749450684,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8721755743026733,0.6283447742462158,0.4428719580173492,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7799187898635864,0.4427339732646942,0.4260737299919128,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6380903124809265,0.2381191849708557,1.108272671699524,284.90362548828125,284.95001220703125,299.8779296875,292.7086181640625,297.913330078125,297.19873046875,284.9049377441406,1.0,0.7197148203849792,0.3571939170360565,0.3571939170360565,1.0,1.0,-3.5774271488189697,0.9526854753494264,2.624741554260254,0.1470574885606765,0.8511756062507629,0.8511756062507629,0.0,299.6072082519531,276.0,60459.01953125,0.0,4441.88818359375,1.0,279.1563415527344,282.9763488769531,295.7243347167969,299.6242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38998.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416457414627076,1.0,0.0,0.0,3.780762195587158,3.7807888984680176,9.537883443044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2958984375,0.0,1745.560546875,1895.4371337890625,0.0,3787.398681640625,0.9429225325584412,1.0,0.0,3.0,1.0,0.0
17854380,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7690266966819763,0.4128740727901459,0.3774793148040771,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8919079899787903,0.6531757116317749,0.6227347254753113,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8813154101371765,0.6310076713562012,0.4441658854484558,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7874160408973694,0.4435121119022369,0.4261336624622345,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6435657143592834,0.238454133272171,1.1069297790527344,285.0032043457031,284.95001220703125,299.8852233886719,292.7474975585937,297.9176025390625,297.20330810546875,285.00225830078125,1.0,0.7138739824295044,0.356764554977417,0.356764554977417,1.0,1.0,-3.575874090194702,0.950836181640625,2.625037908554077,0.1456438601016998,0.9432058334350586,0.9432058334350586,0.0,287.8364562988281,264.0,59849.625,0.0,4365.8154296875,1.0,279.4433898925781,283.0965576171875,295.7193603515625,299.5109558105469,293.1499938964844,293.1499938964844,279.1499938964844,32995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321995973587036,1.0,0.0,0.0,3.91704773902893,3.917074918746948,1.0237903325105435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8525390625,0.0,1867.0853271484373,1895.4371337890625,0.0,3701.28662109375,0.969171106815338,1.0,0.0,3.0,1.0,0.0
17854440,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7690266966819763,0.4128740727901459,0.3774793148040771,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8919079899787903,0.6531757116317749,0.6227347254753113,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8813154101371765,0.6310076713562012,0.4441658854484558,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7874160408973694,0.4435121119022369,0.4261336624622345,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6435657143592834,0.238454133272171,1.1069297790527344,285.0032043457031,284.95001220703125,299.8852233886719,292.7474975585937,297.9176025390625,297.20330810546875,285.00225830078125,1.0,0.7138739824295044,0.356764554977417,0.356764554977417,1.0,1.0,-3.575874090194702,0.950836181640625,2.625037908554077,0.1456438601016998,0.9432058334350586,0.9432058334350586,0.0,287.8364562988281,264.0,59849.625,0.0,4365.8154296875,1.0,279.4433898925781,283.0965576171875,295.7193603515625,299.5109558105469,293.1499938964844,293.1499938964844,279.1499938964844,32995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321995973587036,1.0,0.0,0.0,3.91704773902893,3.917074918746948,1.0237903325105435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8525390625,0.0,1867.0853271484373,1895.4371337890625,0.0,3701.28662109375,0.969171106815338,1.0,0.0,3.0,1.0,0.0
17854500,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7726027965545654,0.4125153422355652,0.3772145509719848,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.896145761013031,0.6526432037353516,0.6223076581954956,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8860898613929749,0.631756603717804,0.4447592198848724,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7913655638694763,0.4435808360576629,0.4261758625507355,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6465181112289429,0.2384700179100036,1.1064484119415283,284.8733825683594,284.95001220703125,299.888671875,292.76678466796875,297.9166259765625,297.20147705078125,284.8725280761719,1.0,0.710944652557373,0.356549859046936,0.356549859046936,1.0,1.0,-3.57523512840271,0.9499483108520508,2.625286817550659,0.1450873464345932,0.8522667288780212,0.8522667288780212,0.0,281.9810791015625,264.0,60818.43359375,0.0,4328.3408203125,1.0,279.1918640136719,282.9495544433594,295.79498291015625,299.755859375,293.1499938964844,293.1499938964844,279.1499938964844,38264.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938075304031372,1.0,0.0,0.0,3.871350526809693,3.871378183364868,1.0000421752920374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6708984375,0.0,1851.30615234375,1895.4371337890625,0.0,3754.929443359375,0.959656059741974,1.0,0.0,3.0,1.0,0.0
17854560,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7757508158683777,0.4120585024356842,0.3765774369239807,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8999536633491516,0.6519723534584045,0.6214556097984314,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8904417753219604,0.632407009601593,0.4450227320194244,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7949346899986267,0.4435350596904754,0.4259205758571625,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6491957306861877,0.2384000420570373,1.1051775217056274,284.905029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.9146728515625,297.19842529296875,284.9061889648437,1.0,0.7078429460525513,0.3563524186611175,0.3563524186611175,1.0,1.0,-3.5719268321990967,0.9482767581939696,2.623650074005127,0.144284039735794,0.8528965711593628,0.8528965711593628,0.0,276.4642639160156,252.0,60551.81640625,0.0,4285.833984375,1.0,279.1560974121094,282.9794921875,295.8021240234375,299.7086181640625,293.1499938964844,293.1499938964844,279.45001220703125,39001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939373016357422,1.0,0.0,0.0,3.783806800842285,3.783833503723145,9.55325049289968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1572265625,0.0,1749.2542724609375,1895.4371337890625,0.0,3766.741943359375,0.9437095522880554,1.0,0.0,3.0,1.0,0.0
17854620,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7839905619621277,0.4123313724994659,0.3761187195777893,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9098156094551086,0.651864230632782,0.6205974817276001,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.901217520236969,0.6350138187408447,0.4462659358978271,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8038025498390198,0.4443201422691345,0.4259738326072693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6560013294219971,0.2387843430042266,1.1040005683898926,285.0034484863281,284.95001220703125,299.8978271484375,292.8236694335937,297.9186706542969,297.2030334472656,285.00250244140625,1.0,0.7017645835876465,0.355957567691803,0.355957567691803,1.0,1.0,-3.570477247238159,0.9465707540512084,2.62390661239624,0.1429815143346786,0.9443315267562866,0.9443315267562866,0.0,264.3426513671875,240.0,59946.640625,0.0,4208.07763671875,1.0,279.4433898925781,283.09869384765625,295.796142578125,299.5950622558594,293.1499938964844,293.1499938964844,279.1499938964844,32992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300411343574524,1.0,0.0,0.0,3.9211390018463135,3.921165943145752,1.025930032483302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7626953125,0.0,1872.2802734375,1895.4371337890625,0.0,3681.51806640625,0.9700809717178344,1.0,0.0,3.0,1.0,0.0
17854680,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7839905619621277,0.4123313724994659,0.3761187195777893,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9098156094551086,0.651864230632782,0.6205974817276001,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.901217520236969,0.6350138187408447,0.4462659358978271,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8038025498390198,0.4443201422691345,0.4259738326072693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6560013294219971,0.2387843430042266,1.1040005683898926,285.0034484863281,284.95001220703125,299.8978271484375,292.8236694335937,297.9186706542969,297.2030334472656,285.00250244140625,1.0,0.7017645835876465,0.355957567691803,0.355957567691803,1.0,1.0,-3.570477247238159,0.9465707540512084,2.62390661239624,0.1429815143346786,0.9443315267562866,0.9443315267562866,0.0,264.3426513671875,240.0,59946.640625,0.0,4208.07763671875,1.0,279.4433898925781,283.09869384765625,295.796142578125,299.5950622558594,293.1499938964844,293.1499938964844,279.1499938964844,32992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300411343574524,1.0,0.0,0.0,3.9211390018463135,3.921165943145752,1.025930032483302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7626953125,0.0,1872.2802734375,1895.4371337890625,0.0,3681.51806640625,0.9700809717178344,1.0,0.0,3.0,1.0,0.0
17854740,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7921125292778015,0.4115337431430816,0.3752276003360748,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9203492999076844,0.6506337523460388,0.6192871332168579,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9123498797416688,0.6363356709480286,0.4470676183700561,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8124180436134338,0.4443392157554626,0.4257525503635406,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6629914045333862,0.2387693077325821,1.1024013757705688,284.9047546386719,284.95001220703125,299.9027099609375,292.86041259765625,297.91522216796875,297.19805908203125,284.9057922363281,1.0,0.6955749988555908,0.3555627167224884,0.3555627167224884,1.0,1.0,-3.56661343574524,0.9440984725952148,2.6225149631500244,0.141679584980011,0.8536197543144226,0.8536197543144226,0.0,252.8029937744141,228.0,60651.96484375,0.0,4127.58642578125,1.0,279.1559753417969,282.9810485839844,295.87701416015625,299.79107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373120069503784,1.0,0.0,0.0,3.788576364517212,3.7886030673980713,9.577349828759909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.357421875,0.0,1754.8406982421875,1895.4371337890625,0.0,3747.97509765625,0.944724142551422,1.0,0.0,3.0,1.0,0.0
17854800,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7921125292778015,0.4115337431430816,0.3752276003360748,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9203492999076844,0.6506337523460388,0.6192871332168579,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9123498797416688,0.6363356709480286,0.4470676183700561,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8124180436134338,0.4443392157554626,0.4257525503635406,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6629914045333862,0.2387693077325821,1.1024013757705688,284.9047546386719,284.95001220703125,299.9027099609375,292.86041259765625,297.91522216796875,297.19805908203125,284.9057922363281,1.0,0.6955749988555908,0.3555627167224884,0.3555627167224884,1.0,1.0,-3.56661343574524,0.9440984725952148,2.6225149631500244,0.141679584980011,0.8536197543144226,0.8536197543144226,0.0,252.8029937744141,228.0,60651.96484375,0.0,4127.58642578125,1.0,279.1559753417969,282.9810485839844,295.87701416015625,299.79107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373120069503784,1.0,0.0,0.0,3.788576364517212,3.7886030673980713,9.577349828759909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.357421875,0.0,1754.8406982421875,1895.4371337890625,0.0,3747.97509765625,0.944724142551422,1.0,0.0,3.0,1.0,0.0
17854860,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8019357323646545,0.411819577217102,0.3747785091400146,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9332140684127808,0.6504944562911987,0.6183975338935852,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9264225959777832,0.6388680338859558,0.448256254196167,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8220566511154175,0.4451167285442352,0.4257961213588714,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6714053750038147,0.2391861975193023,1.1013598442077637,285.0035400390625,284.95001220703125,299.9064025878906,292.8958435058594,297.9185791015625,297.2024841308594,285.0025939941406,1.0,0.6893742680549622,0.3552078902721405,0.3552078902721405,1.0,1.0,-3.565223217010498,0.9425352811813354,2.622687816619873,0.1404924392700195,0.9452742338180542,0.9452742338180542,0.0,240.5970764160156,216.0,60038.8125,0.0,4049.648681640625,1.0,279.44342041015625,283.10076904296875,295.8689270019531,299.6752014160156,293.1499938964844,293.1499938964844,279.1499938964844,32999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92810320854187,1.0,0.0,0.0,3.924995422363281,3.92502236366272,1.0279489970344002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1416015625,0.0,1877.26318359375,1895.4371337890625,0.0,3663.742919921875,0.9709497690200806,1.0,0.0,3.0,1.0,0.0
17854920,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8019357323646545,0.411819577217102,0.3747785091400146,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9332140684127808,0.6504944562911987,0.6183975338935852,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9264225959777832,0.6388680338859558,0.448256254196167,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8220566511154175,0.4451167285442352,0.4257961213588714,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6714053750038147,0.2391861975193023,1.1013598442077637,285.0035400390625,284.95001220703125,299.9064025878906,292.8958435058594,297.9185791015625,297.2024841308594,285.0025939941406,1.0,0.6893742680549622,0.3552078902721405,0.3552078902721405,1.0,1.0,-3.565223217010498,0.9425352811813354,2.622687816619873,0.1404924392700195,0.9452742338180542,0.9452742338180542,0.0,240.5970764160156,216.0,60038.8125,0.0,4049.648681640625,1.0,279.44342041015625,283.10076904296875,295.8689270019531,299.6752014160156,293.1499938964844,293.1499938964844,279.1499938964844,32999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92810320854187,1.0,0.0,0.0,3.924995422363281,3.92502236366272,1.0279489970344002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1416015625,0.0,1877.26318359375,1895.4371337890625,0.0,3663.742919921875,0.9709497690200806,1.0,0.0,3.0,1.0,0.0
17854980,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8115017414093018,0.4110307097434997,0.3738954067230224,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9459450840950012,0.6492313742637634,0.6170560717582703,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9406103491783142,0.640099287033081,0.4489976465702057,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.831581175327301,0.4451225697994232,0.4255626499652862,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6800682544708252,0.2391997128725052,1.0998870134353638,284.9044494628906,284.95001220703125,299.9086303710937,292.9297180175781,297.9144592285156,297.1974182128906,284.9054870605469,1.0,0.6830804347991943,0.3548530638217926,0.3548530638217926,1.0,1.0,-3.561396360397339,0.9402040839195251,2.621192216873169,0.1393061578273773,0.8541676998138428,0.8541676998138428,0.0,229.0209350585937,204.0,60740.0390625,0.0,3969.3173828125,1.0,279.1559753417969,282.9828491210937,295.9468078613281,299.8681945800781,293.1499938964844,293.1499938964844,279.45001220703125,38990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354706406593324,1.0,0.0,0.0,3.7922534942626953,3.792280197143554,9.59595013227954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1669921875,0.0,1759.3846435546875,1895.4371337890625,0.0,3731.18115234375,0.9455462098121644,1.0,0.0,3.0,1.0,0.0
17855040,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8115017414093018,0.4110307097434997,0.3738954067230224,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9459450840950012,0.6492313742637634,0.6170560717582703,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9406103491783142,0.640099287033081,0.4489976465702057,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.831581175327301,0.4451225697994232,0.4255626499652862,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6800682544708252,0.2391997128725052,1.0998870134353638,284.9044494628906,284.95001220703125,299.9086303710937,292.9297180175781,297.9144592285156,297.1974182128906,284.9054870605469,1.0,0.6830804347991943,0.3548530638217926,0.3548530638217926,1.0,1.0,-3.561396360397339,0.9402040839195251,2.621192216873169,0.1393061578273773,0.8541676998138428,0.8541676998138428,0.0,229.0209350585937,204.0,60740.0390625,0.0,3969.3173828125,1.0,279.1559753417969,282.9828491210937,295.9468078613281,299.8681945800781,293.1499938964844,293.1499938964844,279.45001220703125,38990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354706406593324,1.0,0.0,0.0,3.7922534942626953,3.792280197143554,9.59595013227954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1669921875,0.0,1759.3846435546875,1895.4371337890625,0.0,3731.18115234375,0.9455462098121644,1.0,0.0,3.0,1.0,0.0
17855100,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8165469169616699,0.4111218154430389,0.3734959363937378,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9527173638343812,0.6490756273269653,0.6163972616195679,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9481890201568604,0.641276478767395,0.4494088292121887,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8368059992790222,0.4454455077648163,0.4254363775253296,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6848246455192566,0.2393729835748672,1.099029302597046,285.019287109375,284.95001220703125,299.9091491699219,292.94598388671875,297.9152526855469,297.19891357421875,285.019775390625,1.0,0.67986661195755,0.3546756505966186,0.3546756505966186,1.0,1.0,-3.559426784515381,0.9390281438827516,2.620398759841919,0.1385646313428878,0.9356662034988404,0.9356662034988404,0.0,223.0931701660156,204.0,59921.03125,0.0,3928.236083984375,1.0,279.4049072265625,283.1148986816406,295.9088439941406,299.6726379394531,293.1499938964844,293.1499938964844,279.45001220703125,33526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287858605384828,1.0,0.0,0.0,3.855637788772583,3.8556642532348633,9.919407375491571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.0087890625,0.0,1794.1787109375,1895.4371337890625,0.0,3670.00732421875,0.9574350714683532,1.0,0.0,3.0,1.0,0.0
17855160,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8224400281906128,0.4113208353519439,0.3734431564807892,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.960414469242096,0.6490556597709656,0.616125226020813,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.956722855567932,0.6425453424453735,0.4501185715198517,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8429926633834839,0.4458840787410736,0.4255861639976501,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.690449595451355,0.239641398191452,1.098944902420044,285.00323486328125,284.95001220703125,299.90924072265625,292.96173095703125,297.9168395996094,297.2015991210937,285.0018920898437,1.0,0.6767801642417908,0.3545067906379699,0.3545067906379699,1.0,1.0,-3.559966325759888,0.938659965991974,2.6213064193725586,0.1381236910820007,0.9457480311393738,0.9457480311393738,0.0,216.80357360839844,207.0,60118.72265625,0.0,3891.384033203125,1.0,279.44439697265625,283.1023254394531,295.9346618652344,299.7481384277344,293.1499938964844,293.1499938964844,279.1499938964844,32941.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263571500778198,1.0,0.0,0.0,3.930126905441284,3.9301540851593018,1.030638713928056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1630859375,0.0,1883.370849609375,1895.4371337890625,0.0,3647.706298828125,0.9717702865600586,1.0,0.0,3.0,1.0,0.0
17855220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8265136480331421,0.4105110466480255,0.3728134632110595,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9656131863594056,0.6477451920509338,0.6150199174880981,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9632588028907776,0.6436609625816345,0.4509921669960022,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.847735583782196,0.4458570480346679,0.4256019592285156,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6947566866874695,0.2396631091833114,1.0988292694091797,284.9051208496094,284.95001220703125,299.9079895019531,292.9915771484375,297.9117126464844,297.1962890625,284.9062194824219,1.0,0.674579918384552,0.3541690707206726,0.3541690707206726,1.0,1.0,-3.5588159561157227,0.9372243881225586,2.621591567993164,0.1371636241674423,0.8554041385650635,0.8554041385650635,0.0,212.1359100341797,210.0,60845.9140625,0.0,3860.087890625,1.0,279.15594482421875,282.9851379394531,296.009521484375,299.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,38947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339236617088318,1.0,0.0,0.0,3.796513795852661,3.7965407371521,9.617523346605594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.251953125,0.0,1764.213134765625,1895.4371337890625,0.0,3717.05224609375,0.9464747309684752,1.0,0.0,3.0,1.0,0.0
17855280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8265136480331421,0.4105110466480255,0.3728134632110595,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9656131863594056,0.6477451920509338,0.6150199174880981,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9632588028907776,0.6436609625816345,0.4509921669960022,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.847735583782196,0.4458570480346679,0.4256019592285156,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6947566866874695,0.2396631091833114,1.0988292694091797,284.9051208496094,284.95001220703125,299.9079895019531,292.9915771484375,297.9117126464844,297.1962890625,284.9062194824219,1.0,0.674579918384552,0.3541690707206726,0.3541690707206726,1.0,1.0,-3.5588159561157227,0.9372243881225586,2.621591567993164,0.1371636241674423,0.8554041385650635,0.8554041385650635,0.0,212.1359100341797,210.0,60845.9140625,0.0,3860.087890625,1.0,279.15594482421875,282.9851379394531,296.009521484375,299.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,38947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339236617088318,1.0,0.0,0.0,3.796513795852661,3.7965407371521,9.617523346605594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.251953125,0.0,1764.213134765625,1895.4371337890625,0.0,3717.05224609375,0.9464747309684752,1.0,0.0,3.0,1.0,0.0
17855340,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8279536366462708,0.4107089042663574,0.3726990818977356,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9672162532806396,0.6474730968475342,0.614436686038971,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9661506414413452,0.645943820476532,0.4523236751556396,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8495900630950928,0.4465339183807373,0.4259825348854065,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6964210867881775,0.2400528788566589,1.0997273921966553,285.0054931640625,284.95001220703125,299.9046630859375,293.0189819335937,297.9125366210937,297.1994934082031,285.0045471191406,1.0,0.6742786765098572,0.3538313508033752,0.3538313508033752,1.0,1.0,-3.5611066818237305,0.9368727207183838,2.6242339611053467,0.136312335729599,0.9489550590515136,0.9489550590515136,0.0,210.7227478027344,213.0,60263.25,0.0,3857.33056640625,1.0,279.4434814453125,283.10546875,295.9945068359375,299.8177795410156,293.1499938964844,293.1499938964844,279.1499938964844,32942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252138137817384,1.0,0.0,0.0,3.9346725940704346,3.934699773788452,1.0330242048439686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.978515625,0.0,1889.212158203125,1895.4371337890625,0.0,3637.19482421875,0.9730992317199708,1.0,0.0,3.0,1.0,0.0
17855400,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8279536366462708,0.4107089042663574,0.3726990818977356,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9672162532806396,0.6474730968475342,0.614436686038971,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9661506414413452,0.645943820476532,0.4523236751556396,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8495900630950928,0.4465339183807373,0.4259825348854065,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6964210867881775,0.2400528788566589,1.0997273921966553,285.0054931640625,284.95001220703125,299.9046630859375,293.0189819335937,297.9125366210937,297.1994934082031,285.0045471191406,1.0,0.6742786765098572,0.3538313508033752,0.3538313508033752,1.0,1.0,-3.5611066818237305,0.9368727207183838,2.6242339611053467,0.136312335729599,0.9489550590515136,0.9489550590515136,0.0,210.7227478027344,213.0,60263.25,0.0,3857.33056640625,1.0,279.4434814453125,283.10546875,295.9945068359375,299.8177795410156,293.1499938964844,293.1499938964844,279.1499938964844,32942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252138137817384,1.0,0.0,0.0,3.9346725940704346,3.934699773788452,1.0330242048439686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.978515625,0.0,1889.212158203125,1895.4371337890625,0.0,3637.19482421875,0.9730992317199708,1.0,0.0,3.0,1.0,0.0
17855460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8263866901397705,0.4097611904144287,0.3721628189086914,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9651793837547302,0.6460246443748474,0.6134311556816101,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9652789235115052,0.6468408703804016,0.4532167911529541,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483985066413879,0.4463752210140228,0.4261069297790527,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6953893899917603,0.2399712353944778,1.1002662181854248,284.9035949707031,284.95001220703125,299.89910888671875,293.0436706542969,297.9053955078125,297.1930236816406,284.90496826171875,1.0,0.6749147772789001,0.3534479439258575,0.3534479439258575,1.0,1.0,-3.561134099960327,0.9356637001037598,2.6254703998565674,0.1353374868631363,0.856688380241394,0.856688380241394,0.0,211.9354705810547,216.0,61016.21875,0.0,3864.775634765625,1.0,279.1561889648437,282.984375,296.0633544921875,300.0057373046875,293.1499938964844,293.1499938964844,279.45001220703125,38903.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331103563308716,1.0,0.0,0.0,3.807490348815918,3.807517290115357,9.67321625466866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.8017578125,0.0,1777.2349853515625,1895.4371337890625,0.0,3709.617919921875,0.9487782120704652,1.0,0.0,3.0,1.0,0.0
