time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8263866901397705,0.4097611904144287,0.3721628189086914,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9651793837547302,0.6460246443748474,0.6134311556816101,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9652789235115052,0.6468408703804016,0.4532167911529541,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483985066413879,0.4463752210140228,0.4261069297790527,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6953893899917603,0.2399712353944778,1.1002662181854248,284.9035949707031,284.95001220703125,299.89910888671875,293.0436706542969,297.9053955078125,297.1930236816406,284.90496826171875,1.0,0.6749147772789001,0.3534479439258575,0.3534479439258575,1.0,1.0,-3.561134099960327,0.9356637001037598,2.6254703998565674,0.1353374868631363,0.856688380241394,0.856688380241394,0.0,211.9354705810547,216.0,61016.21875,0.0,3864.775634765625,1.0,279.1561889648437,282.984375,296.0633544921875,300.0057373046875,293.1499938964844,293.1499938964844,279.45001220703125,38903.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331103563308716,1.0,0.0,0.0,3.807490348815918,3.807517290115357,9.67321625466866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.8017578125,0.0,1777.2349853515625,1895.4371337890625,0.0,3709.617919921875,0.9487782120704652,1.0,0.0,3.0,1.0,0.0
17855580,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8248271942138672,0.4098429679870605,0.3720514178276062,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.962971568107605,0.6456233859062195,0.6128424406051636,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9643117189407348,0.6489245891571045,0.4544937908649444,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.847072422504425,0.4469314515590668,0.4264890253543854,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6941896677017212,0.2402657121419906,1.101284384727478,285.0054626464844,284.95001220703125,299.8910522460937,293.0653381347656,297.9040832519531,297.1951904296875,285.0044860839844,1.0,0.6760851740837097,0.3530645668506622,0.3530645668506622,1.0,1.0,-3.56350326538086,0.935190498828888,2.628312826156616,0.1343291103839874,0.9511781334877014,0.9511781334877014,0.0,213.5458221435547,219.0,60409.8046875,0.0,3880.61865234375,1.0,279.44354248046875,283.10601806640625,296.0424194335937,299.87750244140625,293.1499938964844,293.1499938964844,279.1499938964844,32962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247326254844666,1.0,0.0,0.0,3.9437782764434814,3.943805694580078,1.0378109891462373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5146484375,0.0,1901.1016845703125,1895.4371337890625,0.0,3632.76806640625,0.9751631021499634,1.0,0.0,3.0,1.0,0.0
17855640,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8248271942138672,0.4098429679870605,0.3720514178276062,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.962971568107605,0.6456233859062195,0.6128424406051636,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9643117189407348,0.6489245891571045,0.4544937908649444,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.847072422504425,0.4469314515590668,0.4264890253543854,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6941896677017212,0.2402657121419906,1.101284384727478,285.0054626464844,284.95001220703125,299.8910522460937,293.0653381347656,297.9040832519531,297.1951904296875,285.0044860839844,1.0,0.6760851740837097,0.3530645668506622,0.3530645668506622,1.0,1.0,-3.56350326538086,0.935190498828888,2.628312826156616,0.1343291103839874,0.9511781334877014,0.9511781334877014,0.0,213.5458221435547,219.0,60409.8046875,0.0,3880.61865234375,1.0,279.44354248046875,283.10601806640625,296.0424194335937,299.87750244140625,293.1499938964844,293.1499938964844,279.1499938964844,32962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247326254844666,1.0,0.0,0.0,3.9437782764434814,3.943805694580078,1.0378109891462373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5146484375,0.0,1901.1016845703125,1895.4371337890625,0.0,3632.76806640625,0.9751631021499634,1.0,0.0,3.0,1.0,0.0
17855700,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8237027525901794,0.4093838632106781,0.3719630539417267,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9614317417144777,0.6449219584465027,0.612534761428833,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9633702039718628,0.6493396759033203,0.4550748169422149,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8460766673088074,0.4468665719032287,0.426688015460968,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6933135390281677,0.2402386963367462,1.1019446849822998,284.87335205078125,284.95001220703125,299.88604736328125,293.074951171875,297.90020751953125,297.1923217773437,284.8722229003906,1.0,0.6768242120742798,0.3528728783130646,0.3528728783130646,1.0,1.0,-3.564767599105835,0.9349717497825624,2.629795789718628,0.1339663565158844,0.8592001795768738,0.8592001795768738,0.0,214.70068359375,219.0,61409.6015625,0.0,3890.866455078125,1.0,279.1912841796875,282.9561767578125,296.1078186035156,300.11474609375,293.1499938964844,293.1499938964844,279.1499938964844,38083.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931055784225464,1.0,0.0,0.0,3.902009010314941,3.902036905288696,1.0159441217183485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1044921875,0.0,1888.68701171875,1895.4371337890625,0.0,3690.814697265625,0.9664257168769836,1.0,0.0,3.0,1.0,0.0
17855760,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8217110633850098,0.4088011384010315,0.3714909553527832,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9588519334793092,0.6440616250038147,0.6117948293685913,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9613832831382751,0.6496157050132751,0.4552976191043854,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8442577123641968,0.4466660916805267,0.4265763163566589,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.69167160987854,0.2401066720485687,1.101765275001526,284.9036560058594,284.95001220703125,299.8803405761719,293.0837097167969,297.8951110839844,297.1881408691406,284.9049072265625,1.0,0.6774508953094482,0.3526827991008758,0.3526827991008758,1.0,1.0,-3.563229560852051,0.9338873624801636,2.6293420791625977,0.1333054155111313,0.8585175275802612,0.8585175275802612,0.0,216.35464477539065,222.0,61141.3359375,0.0,3897.013916015625,1.0,279.1559143066406,282.985107421875,296.10455322265625,300.0572814941406,293.1499938964844,293.1499938964844,279.45001220703125,38972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328140020370485,1.0,0.0,0.0,3.814699172973633,3.8147261142730713,9.70988025983388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.439453125,0.0,1786.5855712890625,1895.4371337890625,0.0,3706.907470703125,0.9505130052566528,1.0,0.0,3.0,1.0,0.0
17855820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8193442821502686,0.4088058471679687,0.3713363111019134,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9554981589317322,0.6435575485229492,0.6111387014389038,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9592905044555664,0.651495099067688,0.456455260515213,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8421095609664917,0.4471308887004852,0.4269011914730072,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6897061467170715,0.2403422892093658,1.1026562452316284,285.004638671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8918762207031,297.1896667480469,285.003662109375,1.0,0.6789593696594238,0.3523025810718536,0.3523025810718536,1.0,1.0,-3.5651001930236816,0.9332678318023682,2.631832361221313,0.1322330385446548,0.9518951177597046,0.9518951177597046,0.0,218.8065185546875,225.0,60505.73828125,0.0,3916.736572265625,1.0,279.443603515625,283.1063232421875,296.07647705078125,299.92041015625,293.1499938964844,293.1499938964844,279.1499938964844,33021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246142506599426,1.0,0.0,0.0,3.949737787246704,3.949765205383301,1.040949882735731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1533203125,0.0,1909.275146484375,1895.4371337890625,0.0,3631.67919921875,0.9765320420265198,1.0,0.0,3.0,1.0,0.0
17855880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8193442821502686,0.4088058471679687,0.3713363111019134,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9554981589317322,0.6435575485229492,0.6111387014389038,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9592905044555664,0.651495099067688,0.456455260515213,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8421095609664917,0.4471308887004852,0.4269011914730072,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6897061467170715,0.2403422892093658,1.1026562452316284,285.004638671875,284.95001220703125,299.8667297363281,293.09844970703125,297.8918762207031,297.1896667480469,285.003662109375,1.0,0.6789593696594238,0.3523025810718536,0.3523025810718536,1.0,1.0,-3.5651001930236816,0.9332678318023682,2.631832361221313,0.1322330385446548,0.9518951177597046,0.9518951177597046,0.0,218.8065185546875,225.0,60505.73828125,0.0,3916.736572265625,1.0,279.443603515625,283.1063232421875,296.07647705078125,299.92041015625,293.1499938964844,293.1499938964844,279.1499938964844,33021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246142506599426,1.0,0.0,0.0,3.949737787246704,3.949765205383301,1.040949882735731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1533203125,0.0,1909.275146484375,1895.4371337890625,0.0,3631.67919921875,0.9765320420265198,1.0,0.0,3.0,1.0,0.0
17855940,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8158465623855591,0.4076975584030151,0.3707315027713775,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.950743556022644,0.6419026851654053,0.6100195050239563,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9557453393936156,0.6519661545753479,0.4571230411529541,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8389678001403809,0.4467813074588775,0.426925927400589,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6868619918823242,0.2401370555162429,1.1030040979385376,284.9027709960937,284.95001220703125,299.8500061035156,293.1093444824219,297.8811340332031,297.18231201171875,284.9039001464844,1.0,0.6804617047309875,0.3519223928451538,0.3519223928451538,1.0,1.0,-3.5642881393432617,0.9318029880523682,2.6324851512908936,0.1311407834291458,0.858573317527771,0.858573317527771,0.0,222.05194091796875,228.0,61209.80078125,0.0,3934.4150390625,1.0,279.1557922363281,282.98553466796875,296.1307983398437,300.0904846191406,293.1499938964844,293.1499938964844,279.45001220703125,39013.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328247904777528,1.0,0.0,0.0,3.8186018466949454,3.818629026412964,9.729758403409503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.021484375,0.0,1791.685791015625,1895.4371337890625,0.0,3707.00634765625,0.9513824582099916,1.0,0.0,3.0,1.0,0.0
17856000,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8158465623855591,0.4076975584030151,0.3707315027713775,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.950743556022644,0.6419026851654053,0.6100195050239563,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9557453393936156,0.6519661545753479,0.4571230411529541,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8389678001403809,0.4467813074588775,0.426925927400589,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6868619918823242,0.2401370555162429,1.1030040979385376,284.9027709960937,284.95001220703125,299.8500061035156,293.1093444824219,297.8811340332031,297.18231201171875,284.9039001464844,1.0,0.6804617047309875,0.3519223928451538,0.3519223928451538,1.0,1.0,-3.5642881393432617,0.9318029880523682,2.6324851512908936,0.1311407834291458,0.858573317527771,0.858573317527771,0.0,222.05194091796875,228.0,61209.80078125,0.0,3934.4150390625,1.0,279.1557922363281,282.98553466796875,296.1307983398437,300.0904846191406,293.1499938964844,293.1499938964844,279.45001220703125,39013.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328247904777528,1.0,0.0,0.0,3.8186018466949454,3.818629026412964,9.729758403409503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.021484375,0.0,1791.685791015625,1895.4371337890625,0.0,3707.00634765625,0.9513824582099916,1.0,0.0,3.0,1.0,0.0
17856060,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8132763504981995,0.4076420366764068,0.3705320656299591,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9470481276512146,0.6413102149963379,0.6092907190322876,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9533050656318665,0.65363609790802,0.4581412971019745,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8366791605949402,0.4471690058708191,0.4271875321865082,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6847551465034485,0.2403370440006256,1.103772759437561,285.0038452148437,284.95001220703125,299.8315124511719,293.1181640625,297.8764343261719,297.1834716796875,285.0028686523437,1.0,0.6820034980773926,0.3515845537185669,0.3515845537185669,1.0,1.0,-3.565626382827759,0.931147038936615,2.634479522705078,0.1301273554563522,0.9514543414115906,0.9514543414115906,0.0,224.72608947753903,231.0,60544.01953125,0.0,3954.148193359375,1.0,279.443603515625,283.1072998046875,296.0960998535156,299.94464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33074.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246313571929932,1.0,0.0,0.0,3.9511680603027344,3.951195478439331,1.0417038538435008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7373046875,0.0,1911.5552978515625,1895.4371337890625,0.0,3631.836669921875,0.976884126663208,1.0,0.0,3.0,1.0,0.0
17856120,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8132763504981995,0.4076420366764068,0.3705320656299591,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9470481276512146,0.6413102149963379,0.6092907190322876,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9533050656318665,0.65363609790802,0.4581412971019745,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8366791605949402,0.4471690058708191,0.4271875321865082,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6847551465034485,0.2403370440006256,1.103772759437561,285.0038452148437,284.95001220703125,299.8315124511719,293.1181640625,297.8764343261719,297.1834716796875,285.0028686523437,1.0,0.6820034980773926,0.3515845537185669,0.3515845537185669,1.0,1.0,-3.565626382827759,0.931147038936615,2.634479522705078,0.1301273554563522,0.9514543414115906,0.9514543414115906,0.0,224.72608947753903,231.0,60544.01953125,0.0,3954.148193359375,1.0,279.443603515625,283.1072998046875,296.0960998535156,299.94464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33074.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246313571929932,1.0,0.0,0.0,3.9511680603027344,3.951195478439331,1.0417038538435008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7373046875,0.0,1911.5552978515625,1895.4371337890625,0.0,3631.836669921875,0.976884126663208,1.0,0.0,3.0,1.0,0.0
17856180,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.809669017791748,0.4064804017543793,0.3698832988739013,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9421205520629884,0.6395765542984009,0.6081004738807678,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9495661854743958,0.6538989543914795,0.4586696028709411,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.833553671836853,0.446745902299881,0.4271475374698639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6819158792495728,0.2401030659675598,1.104009747505188,284.9026184082031,284.95001220703125,299.8127136230469,293.1268310546875,297.865234375,297.1761474609375,284.9037475585937,1.0,0.6834878325462341,0.35124671459198,0.35124671459198,1.0,1.0,-3.5642969608306885,0.9296560883522034,2.634640693664551,0.1291099339723587,0.85819411277771,0.85819411277771,0.0,228.0818023681641,234.0,61231.0625,0.0,3971.15966796875,1.0,279.1557922363281,282.9873352050781,296.1471252441406,300.1090393066406,293.1499938964844,293.1499938964844,279.45001220703125,39051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325991272926332,1.0,0.0,0.0,3.818119525909424,3.8181467056274414,9.727300493977964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.849609375,0.0,1791.3951416015625,1895.4371337890625,0.0,3704.941650390625,0.9513073563575744,1.0,0.0,3.0,1.0,0.0
17856240,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.809669017791748,0.4064804017543793,0.3698832988739013,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9421205520629884,0.6395765542984009,0.6081004738807678,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9495661854743958,0.6538989543914795,0.4586696028709411,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.833553671836853,0.446745902299881,0.4271475374698639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6819158792495728,0.2401030659675598,1.104009747505188,284.9026184082031,284.95001220703125,299.8127136230469,293.1268310546875,297.865234375,297.1761474609375,284.9037475585937,1.0,0.6834878325462341,0.35124671459198,0.35124671459198,1.0,1.0,-3.5642969608306885,0.9296560883522034,2.634640693664551,0.1291099339723587,0.85819411277771,0.85819411277771,0.0,228.0818023681641,234.0,61231.0625,0.0,3971.15966796875,1.0,279.1557922363281,282.9873352050781,296.1471252441406,300.1090393066406,293.1499938964844,293.1499938964844,279.45001220703125,39051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325991272926332,1.0,0.0,0.0,3.818119525909424,3.8181467056274414,9.727300493977964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.849609375,0.0,1791.3951416015625,1895.4371337890625,0.0,3704.941650390625,0.9513073563575744,1.0,0.0,3.0,1.0,0.0
17856300,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8079848289489746,0.4063718020915985,0.3695855140686035,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9398084878921508,0.6391739845275879,0.6075064539909363,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9478626847267152,0.6545883417129517,0.4589541554450989,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8321114182472229,0.4468475878238678,0.4271064698696136,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.680581271648407,0.2401447296142578,1.1039586067199707,285.0189208984375,284.95001220703125,299.8031921386719,293.1311340332031,297.8622741699219,297.176025390625,285.0194702148437,1.0,0.684169590473175,0.3510777950286865,0.3510777950286865,1.0,1.0,-3.563447952270508,0.9288602471351624,2.6345877647399902,0.1284411996603012,0.9403263330459596,0.9403263330459596,0.0,229.6317596435547,234.0,60379.96484375,0.0,3978.421630859375,1.0,279.40545654296875,283.1209411621094,296.0974426269531,299.8990478515625,293.1499938964844,293.1499938964844,279.45001220703125,33626.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262660145759584,1.0,0.0,0.0,3.879303216934204,3.879329919815064,1.0041549103334546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4775390625,0.0,1824.4422607421875,1895.4371337890625,0.0,3646.86865234375,0.9627861380577089,1.0,0.0,3.0,1.0,0.0
17856360,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8069988489151001,0.4063714146614074,0.3696328103542328,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9383275508880616,0.63890540599823,0.6072951555252075,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9469892382621764,0.6553753018379211,0.4595470130443573,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8312791585922241,0.4470619261264801,0.4273405075073242,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6798273921012878,0.2402787506580352,1.1046704053878784,285.0033874511719,284.95001220703125,299.79364013671875,293.1354064941406,297.8602600097656,297.1771240234375,285.0020446777344,1.0,0.6849856376647949,0.3509164452552795,0.3509164452552795,1.0,1.0,-3.5650997161865234,0.9288601875305176,2.636239528656006,0.1280639320611953,0.950731098651886,0.950731098651886,0.0,230.81651306152344,237.0,60558.5234375,0.0,3989.89501953125,1.0,279.4445495605469,283.1087341308594,296.1116027832031,299.9616394042969,293.1499938964844,293.1499938964844,279.1499938964844,33023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241623878479004,1.0,0.0,0.0,3.95211124420166,3.952138662338257,1.042201233758533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.0791015625,0.0,1912.369140625,1895.4371337890625,0.0,3627.520751953125,0.9767749309539796,1.0,0.0,3.0,1.0,0.0
17856420,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8033241629600525,0.4051590859889984,0.3689467012882232,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9334153532981871,0.6370992660522461,0.6060440540313721,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.943203866481781,0.6554449200630188,0.4599505960941314,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8282470107078552,0.4465680420398712,0.4272401928901672,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6770880222320557,0.2400234639644622,1.1048282384872437,284.9026794433594,284.95001220703125,299.7742919921875,293.143798828125,297.8491516113281,297.1700134277344,284.90380859375,1.0,0.6864176988601685,0.3505937457084656,0.3505937457084656,1.0,1.0,-3.5633342266082764,0.9272826313972472,2.636051654815674,0.1270517706871032,0.8577373027801514,0.8577373027801514,0.0,234.18902587890625,240.0,61235.94140625,0.0,4005.86669921875,1.0,279.15582275390625,282.9897155761719,296.1636047363281,300.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,39067.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320822358131408,1.0,0.0,0.0,3.816056489944458,3.816083669662476,9.716791282698978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1669921875,0.0,1788.9859619140625,1895.4371337890625,0.0,3700.21240234375,0.9508675336837769,1.0,0.0,3.0,1.0,0.0
17856480,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8033241629600525,0.4051590859889984,0.3689467012882232,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9334153532981871,0.6370992660522461,0.6060440540313721,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.943203866481781,0.6554449200630188,0.4599505960941314,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8282470107078552,0.4465680420398712,0.4272401928901672,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6770880222320557,0.2400234639644622,1.1048282384872437,284.9026794433594,284.95001220703125,299.7742919921875,293.143798828125,297.8491516113281,297.1700134277344,284.90380859375,1.0,0.6864176988601685,0.3505937457084656,0.3505937457084656,1.0,1.0,-3.5633342266082764,0.9272826313972472,2.636051654815674,0.1270517706871032,0.8577373027801514,0.8577373027801514,0.0,234.18902587890625,240.0,61235.94140625,0.0,4005.86669921875,1.0,279.15582275390625,282.9897155761719,296.1636047363281,300.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,39067.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320822358131408,1.0,0.0,0.0,3.816056489944458,3.816083669662476,9.716791282698978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1669921875,0.0,1788.9859619140625,1895.4371337890625,0.0,3700.21240234375,0.9508675336837769,1.0,0.0,3.0,1.0,0.0
17856540,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8006516695022583,0.4049950838088989,0.3686563372611999,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.92965829372406,0.6363518238067627,0.6051775217056274,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9405884146690368,0.6567373275756836,0.4607059359550476,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8260297775268555,0.4468124210834503,0.4273729026317596,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6750767230987549,0.2401791214942932,1.1054177284240725,285.0031433105469,284.95001220703125,299.7547302246094,293.15203857421875,297.843994140625,297.1708984375,285.0021667480469,1.0,0.6878588199615479,0.350271075963974,0.350271075963974,1.0,1.0,-3.5637106895446777,0.9263797402381896,2.6373307704925537,0.1259897798299789,0.9499551057815552,0.9499551057815552,0.0,236.9296112060547,243.0,60557.29296875,0.0,4023.536865234375,1.0,279.4435729980469,283.1112060546875,296.1289367675781,299.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33107.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236724972724916,1.0,0.0,0.0,3.9478042125701904,3.947831630706787,1.0399309076092322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9111328125,0.0,1907.470458984375,1895.4371337890625,0.0,3623.010986328125,0.97614586353302,1.0,0.0,3.0,1.0,0.0
17856600,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8006516695022583,0.4049950838088989,0.3686563372611999,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.92965829372406,0.6363518238067627,0.6051775217056274,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9405884146690368,0.6567373275756836,0.4607059359550476,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8260297775268555,0.4468124210834503,0.4273729026317596,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6750767230987549,0.2401791214942932,1.1054177284240725,285.0031433105469,284.95001220703125,299.7547302246094,293.15203857421875,297.843994140625,297.1708984375,285.0021667480469,1.0,0.6878588199615479,0.350271075963974,0.350271075963974,1.0,1.0,-3.5637106895446777,0.9263797402381896,2.6373307704925537,0.1259897798299789,0.9499551057815552,0.9499551057815552,0.0,236.9296112060547,243.0,60557.29296875,0.0,4023.536865234375,1.0,279.4435729980469,283.1112060546875,296.1289367675781,299.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33107.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236724972724916,1.0,0.0,0.0,3.9478042125701904,3.947831630706787,1.0399309076092322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9111328125,0.0,1907.470458984375,1895.4371337890625,0.0,3623.010986328125,0.97614586353302,1.0,0.0,3.0,1.0,0.0
17856660,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7970397472381592,0.4037337005138397,0.367918848991394,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9248278141021729,0.6344776153564453,0.6038537621498108,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9367741346359252,0.6566264629364014,0.4609796404838562,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8230595588684082,0.4462483525276184,0.4272017776966095,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.672433078289032,0.2399046123027801,1.1054799556732178,284.9027709960937,284.95001220703125,299.73492431640625,293.1600952148437,297.8330383300781,297.1641845703125,284.90386962890625,1.0,0.6892287731170654,0.3499521017074585,0.3499521017074585,1.0,1.0,-3.561439275741577,0.9246580004692078,2.636781454086304,0.1249361112713813,0.8570997714996338,0.8570997714996338,0.0,240.3128204345703,246.0,61228.0078125,0.0,4038.23974609375,1.0,279.15582275390625,282.9923400878906,296.1797180175781,300.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,39076.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315111041069032,1.0,0.0,0.0,3.813012599945069,3.813039541244507,9.70129576671752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.267578125,0.0,1785.32861328125,1895.4371337890625,0.0,3694.984619140625,0.9501989483833312,1.0,0.0,3.0,1.0,0.0
17856720,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7970397472381592,0.4037337005138397,0.367918848991394,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9248278141021729,0.6344776153564453,0.6038537621498108,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9367741346359252,0.6566264629364014,0.4609796404838562,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8230595588684082,0.4462483525276184,0.4272017776966095,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.672433078289032,0.2399046123027801,1.1054799556732178,284.9027709960937,284.95001220703125,299.73492431640625,293.1600952148437,297.8330383300781,297.1641845703125,284.90386962890625,1.0,0.6892287731170654,0.3499521017074585,0.3499521017074585,1.0,1.0,-3.561439275741577,0.9246580004692078,2.636781454086304,0.1249361112713813,0.8570997714996338,0.8570997714996338,0.0,240.3128204345703,246.0,61228.0078125,0.0,4038.23974609375,1.0,279.15582275390625,282.9923400878906,296.1797180175781,300.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,39076.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315111041069032,1.0,0.0,0.0,3.813012599945069,3.813039541244507,9.70129576671752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.267578125,0.0,1785.32861328125,1895.4371337890625,0.0,3694.984619140625,0.9501989483833312,1.0,0.0,3.0,1.0,0.0
17856780,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7944263815879822,0.4035174250602722,0.3675839900970459,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9211693406105042,0.6336592435836792,0.602923572063446,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9341403841972352,0.6577466130256653,0.4616144001483917,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8208792805671692,0.4464226961135864,0.4272705018520355,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6704993844032288,0.2400422543287277,1.1059941053390503,285.0027160644531,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.1650695800781,285.0017395019531,1.0,0.6906096935272217,0.349633127450943,0.349633127450943,1.0,1.0,-3.561372995376587,0.9236299395561218,2.6377429962158203,0.1238419860601425,0.9488441348075868,0.9488441348075868,0.0,243.0535583496093,249.0,60545.1796875,0.0,4054.756103515625,1.0,279.4435729980469,283.11346435546875,296.144775390625,299.9944152832031,293.1499938964844,293.1499938964844,279.1499938964844,33117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230909943580629,1.0,0.0,0.0,3.9445340633392334,3.94456148147583,1.0382087793914252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8955078125,0.0,1903.3294677734373,1895.4371337890625,0.0,3617.65625,0.9754141569137572,1.0,0.0,3.0,1.0,0.0
17856840,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7944263815879822,0.4035174250602722,0.3675839900970459,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9211693406105042,0.6336592435836792,0.602923572063446,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9341403841972352,0.6577466130256653,0.4616144001483917,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8208792805671692,0.4464226961135864,0.4272705018520355,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6704993844032288,0.2400422543287277,1.1059941053390503,285.0027160644531,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.1650695800781,285.0017395019531,1.0,0.6906096935272217,0.349633127450943,0.349633127450943,1.0,1.0,-3.561372995376587,0.9236299395561218,2.6377429962158203,0.1238419860601425,0.9488441348075868,0.9488441348075868,0.0,243.0535583496093,249.0,60545.1796875,0.0,4054.756103515625,1.0,279.4435729980469,283.11346435546875,296.144775390625,299.9944152832031,293.1499938964844,293.1499938964844,279.1499938964844,33117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230909943580629,1.0,0.0,0.0,3.9445340633392334,3.94456148147583,1.0382087793914252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8955078125,0.0,1903.3294677734373,1895.4371337890625,0.0,3617.65625,0.9754141569137572,1.0,0.0,3.0,1.0,0.0
17856900,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.793021023273468,0.4029218256473541,0.3673839867115021,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9192430377006532,0.6327634453773499,0.6024423241615295,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9326768517494202,0.6576794385910034,0.4618787169456482,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8197160959243774,0.4461705088615417,0.4273079037666321,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6695024967193604,0.2399451434612274,1.106403350830078,284.871337890625,284.95001220703125,299.7048645019531,293.1717529296875,297.8228759765625,297.1625061035156,284.870361328125,1.0,0.6913427710533142,0.3494736552238464,0.3494736552238464,1.0,1.0,-3.5614166259765625,0.9231331944465636,2.6382832527160645,0.123441033065319,0.8564706444740295,0.8564706444740295,0.0,244.5462951660156,249.0,61500.29296875,0.0,4063.9443359375,1.0,279.1913146972656,282.9650573730469,296.2037353515625,300.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,38318.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292915463447572,1.0,0.0,0.0,3.898142099380493,3.898169994354248,1.0139315236301627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1875,0.0,1885.64306640625,1895.4371337890625,0.0,3674.645751953125,0.9656816124916076,1.0,0.0,3.0,1.0,0.0
17856960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7909127473831177,0.4022104442119598,0.3668053150177002,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.916533887386322,0.6317234635353088,0.6015403866767883,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9303555488586426,0.657467246055603,0.4617735147476196,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8179603815078735,0.4457918703556061,0.4270362854003906,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6679680943489075,0.2397515326738357,1.1059834957122805,284.9029541015625,284.95001220703125,299.6947631835937,293.175537109375,297.817138671875,297.1588134765625,284.9041748046875,1.0,0.6919205784797668,0.3493316173553467,0.3493316173553467,1.0,1.0,-3.5586791038513184,0.921830952167511,2.636848211288452,0.1227992698550224,0.8563174605369568,0.8563174605369568,0.0,246.43112182617188,252.0,61205.93359375,0.0,4068.296142578125,1.0,279.15594482421875,282.9955139160156,296.1950988769531,300.15655517578125,293.1499938964844,293.1499938964844,279.45001220703125,39110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930896520614624,1.0,0.0,0.0,3.808427333831787,3.8084542751312256,9.67797745943244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6513671875,0.0,1779.9920654296875,1895.4371337890625,0.0,3689.356201171875,0.9492361545562744,1.0,0.0,3.0,1.0,0.0
17857020,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7883620858192444,0.4019437730312347,0.3664270043373108,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.913047969341278,0.6308390498161316,0.6005505919456482,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9277294278144836,0.6584283113479614,0.4622951745986938,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.815794825553894,0.4458987116813659,0.4270430207252502,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6661126613616943,0.2398733347654342,1.1064317226409912,285.0022888183594,284.95001220703125,299.6744384765625,293.1828918457031,297.8119201660156,297.15972900390625,285.0013122558594,1.0,0.6932449340820312,0.3490475118160248,0.3490475118160248,1.0,1.0,-3.558198928833008,0.9207859635353088,2.637413024902344,0.1217757761478424,0.9475666284561156,0.9475666284561156,0.0,249.1703491210937,255.0,60524.609375,0.0,4083.71240234375,1.0,279.44354248046875,283.115966796875,296.1597900390625,300.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33125.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224880933761596,1.0,0.0,0.0,3.940473318099976,3.940500736236572,1.0360722626501229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5341796875,0.0,1898.1546630859373,1895.4371337890625,0.0,3612.102294921875,0.9745046496391296,1.0,0.0,3.0,1.0,0.0
17857080,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7883620858192444,0.4019437730312347,0.3664270043373108,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.913047969341278,0.6308390498161316,0.6005505919456482,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9277294278144836,0.6584283113479614,0.4622951745986938,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.815794825553894,0.4458987116813659,0.4270430207252502,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6661126613616943,0.2398733347654342,1.1064317226409912,285.0022888183594,284.95001220703125,299.6744384765625,293.1828918457031,297.8119201660156,297.15972900390625,285.0013122558594,1.0,0.6932449340820312,0.3490475118160248,0.3490475118160248,1.0,1.0,-3.558198928833008,0.9207859635353088,2.637413024902344,0.1217757761478424,0.9475666284561156,0.9475666284561156,0.0,249.1703491210937,255.0,60524.609375,0.0,4083.71240234375,1.0,279.44354248046875,283.115966796875,296.1597900390625,300.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33125.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224880933761596,1.0,0.0,0.0,3.940473318099976,3.940500736236572,1.0360722626501229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5341796875,0.0,1898.1546630859373,1895.4371337890625,0.0,3612.102294921875,0.9745046496391296,1.0,0.0,3.0,1.0,0.0
17857140,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7849461436271667,0.4005933105945587,0.3656069040298462,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9087024331092834,0.6288464069366455,0.5991103649139404,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9240094423294068,0.6580010652542114,0.4623510837554931,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8128908276557922,0.4452039897441864,0.4267469346523285,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.663689374923706,0.2395681738853454,1.1063532829284668,284.9031982421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8016357421875,297.1540832519531,284.9042663574219,1.0,0.6945011615753174,0.3487634062767029,0.3487634062767029,1.0,1.0,-3.5551066398620605,0.91892409324646,2.6361825466156006,0.1207535788416862,0.8554508686065674,0.8554508686065674,0.0,252.54360961914065,258.0,61181.59375,0.0,4096.1513671875,1.0,279.1558837890625,282.9985656738281,296.20947265625,300.1695861816406,293.1499938964844,293.1499938964844,279.45001220703125,39087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302892088890076,1.0,0.0,0.0,3.8040523529052734,3.804079294204712,9.655755093262997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9833984375,0.0,1774.4739990234375,1895.4371337890625,0.0,3683.791748046875,0.948231041431427,1.0,0.0,3.0,1.0,0.0
17857200,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7849461436271667,0.4005933105945587,0.3656069040298462,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9087024331092834,0.6288464069366455,0.5991103649139404,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9240094423294068,0.6580010652542114,0.4623510837554931,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8128908276557922,0.4452039897441864,0.4267469346523285,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.663689374923706,0.2395681738853454,1.1063532829284668,284.9031982421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8016357421875,297.1540832519531,284.9042663574219,1.0,0.6945011615753174,0.3487634062767029,0.3487634062767029,1.0,1.0,-3.5551066398620605,0.91892409324646,2.6361825466156006,0.1207535788416862,0.8554508686065674,0.8554508686065674,0.0,252.54360961914065,258.0,61181.59375,0.0,4096.1513671875,1.0,279.1558837890625,282.9985656738281,296.20947265625,300.1695861816406,293.1499938964844,293.1499938964844,279.45001220703125,39087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302892088890076,1.0,0.0,0.0,3.8040523529052734,3.804079294204712,9.655755093262997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9833984375,0.0,1774.4739990234375,1895.4371337890625,0.0,3683.791748046875,0.948231041431427,1.0,0.0,3.0,1.0,0.0
17857260,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7824675440788269,0.4002807736396789,0.3651901185512543,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9054794311523438,0.6279028058052063,0.598068356513977,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9214237332344056,0.6588039398193359,0.4627653062343597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8107191324234009,0.4452478289604187,0.4266962707042694,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6619182229042053,0.2396803945302963,1.1067588329315186,285.001953125,284.95001220703125,299.6334228515625,293.19683837890625,297.7965393066406,297.15509033203125,285.0009460449219,1.0,0.6957741975784302,0.3485212624073028,0.3485212624073028,1.0,1.0,-3.554267644882202,0.9178975820541382,2.6363699436187744,0.1198247373104095,0.9462041854858398,0.9462041854858398,0.0,255.2765655517578,261.0,60498.0625,0.0,4110.5732421875,1.0,279.4435119628906,283.11871337890625,296.1737670898437,300.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218867421150208,1.0,0.0,0.0,3.935784816741944,3.935811996459961,1.0336082141293446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1494140625,0.0,1892.1314697265625,1895.4371337890625,0.0,3606.56005859375,0.9734467267990112,1.0,0.0,3.0,1.0,0.0
17857320,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7824675440788269,0.4002807736396789,0.3651901185512543,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9054794311523438,0.6279028058052063,0.598068356513977,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9214237332344056,0.6588039398193359,0.4627653062343597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8107191324234009,0.4452478289604187,0.4266962707042694,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6619182229042053,0.2396803945302963,1.1067588329315186,285.001953125,284.95001220703125,299.6334228515625,293.19683837890625,297.7965393066406,297.15509033203125,285.0009460449219,1.0,0.6957741975784302,0.3485212624073028,0.3485212624073028,1.0,1.0,-3.554267644882202,0.9178975820541382,2.6363699436187744,0.1198247373104095,0.9462041854858398,0.9462041854858398,0.0,255.2765655517578,261.0,60498.0625,0.0,4110.5732421875,1.0,279.4435119628906,283.11871337890625,296.1737670898437,300.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218867421150208,1.0,0.0,0.0,3.935784816741944,3.935811996459961,1.0336082141293446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1494140625,0.0,1892.1314697265625,1895.4371337890625,0.0,3606.56005859375,0.9734467267990112,1.0,0.0,3.0,1.0,0.0
