time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7808338403701782,0.399496853351593,0.3648608922958374,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9034621119499208,0.6267516613006592,0.5973904132843018,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9196665287017822,0.658483624458313,0.4628991484642029,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8092859983444214,0.4448458850383758,0.4266304075717926,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6607962250709534,0.2395335137844085,1.1070761680603027,284.87188720703125,284.95001220703125,299.6214599609375,293.20068359375,297.7911682128906,297.15252685546875,284.87408447265625,1.0,0.6965458989143372,0.3483808040618896,0.3483808040618896,1.0,1.0,-3.5535287857055664,0.9172194004058838,2.6363093852996826,0.1194327101111412,0.8503950238227844,0.8503950238227844,0.0,257.0617370605469,261.0,61342.7421875,0.0,4119.474609375,1.0,279.18023681640625,282.97418212890625,296.2340393066406,300.2385559082031,293.1499938964844,293.1499938964844,279.1499938964844,39356.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928742289543152,1.0,0.0,0.0,3.861543655395508,3.861571311950684,9.949819741450483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.107421875,0.0,1847.6490478515625,1895.4371337890625,0.0,3669.607421875,0.9588006734848022,1.0,0.0,3.0,1.0,0.0
17857440,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7791627049446106,0.3988914489746094,0.3643366396427154,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9015356302261353,0.6258603930473328,0.596581757068634,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9177989363670348,0.6581825613975525,0.4627017974853515,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8078014850616455,0.4444945156574249,0.4263458251953125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6596155166625977,0.2393743991851806,1.1066677570343018,284.9037475585937,284.95001220703125,299.6127624511719,293.2033996582031,297.786865234375,297.150146484375,284.90509033203125,1.0,0.696982741355896,0.3482790887355804,0.3482790887355804,1.0,1.0,-3.5508549213409424,0.9160712361335754,2.634783744812012,0.1189060807228088,0.8546611070632935,0.8546611070632935,0.0,258.6385803222656,264.0,61139.640625,0.0,4122.0673828125,1.0,279.15576171875,283.00262451171875,296.2231140136719,300.1811828613281,293.1499938964844,293.1499938964844,279.45001220703125,39166.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296950697898864,1.0,0.0,0.0,3.797067165374756,3.7970941066741934,9.62032686402381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6044921875,0.0,1766.591552734375,1895.4371337890625,0.0,3678.345703125,0.9468465447425842,1.0,0.0,3.0,1.0,0.0
17857500,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7776455283164978,0.3986620306968689,0.3639362156391144,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8997209668159485,0.6252990365028381,0.5958458781242371,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.916151762008667,0.6584329605102539,0.462675005197525,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8064205646514893,0.4444336891174316,0.4261544048786163,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6585359573364258,0.2393852621316909,1.106485366821289,285.0179138183594,284.95001220703125,299.6024169921875,293.20654296875,297.7839660644531,297.1502380371094,285.0183410644531,1.0,0.6975297331809998,0.3481580018997192,0.3481580018997192,1.0,1.0,-3.5489985942840576,0.9151185750961304,2.6338798999786377,0.1182916164398193,0.935460329055786,0.935460329055786,0.0,260.18603515625,264.0,60301.41015625,0.0,4126.61767578125,1.0,279.405029296875,283.1338195800781,296.1725769042969,299.9709167480469,293.1499938964844,293.1499938964844,279.45001220703125,33619.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233464002609252,1.0,0.0,0.0,3.860600233078003,3.860626697540283,9.94495735540113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.849609375,0.0,1801.064697265625,1895.4371337890625,0.0,3620.00830078125,0.9585919976234436,1.0,0.0,3.0,1.0,0.0
17857560,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.776740312576294,0.3985357284545898,0.3638739883899688,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8985256552696228,0.6248624324798584,0.5954818725585938,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.915243923664093,0.6588172912597656,0.4629795849323272,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8055785894393921,0.4444791376590729,0.4262344241142273,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6579212546348572,0.2394836694002151,1.1070576906204224,285.001220703125,284.95001220703125,299.592041015625,293.2096252441406,297.78192138671875,297.15142822265625,284.9998474121094,1.0,0.6982084512710571,0.3480453789234161,0.3480453789234161,1.0,1.0,-3.54963493347168,0.9149575233459472,2.6346774101257324,0.1179676875472068,0.944519817829132,0.944519817829132,0.0,261.3766784667969,267.0,60463.37890625,0.0,4135.50048828125,1.0,279.4444274902344,283.1208801269531,296.1857604980469,300.0318298339844,293.1499938964844,293.1499938964844,279.1499938964844,33059.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212445616722108,1.0,0.0,0.0,3.9326913356781006,3.932718515396118,1.0319840839656536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.189453125,0.0,1887.611572265625,1895.4371337890625,0.0,3600.6396484375,0.9724141359329224,1.0,0.0,3.0,1.0,0.0
17857620,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7735472321510315,0.3971101343631744,0.3629894554615021,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8947376012802124,0.6227748394012451,0.5939531326293945,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9117808938026428,0.658084511756897,0.4628332555294037,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8026448488235474,0.4436717927455902,0.4258336424827575,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6557294726371765,0.2391682863235473,1.106937289237976,284.90362548828125,284.95001220703125,299.5712890625,293.2155456542969,297.7728271484375,297.1472473144531,284.9046630859375,1.0,0.699374794960022,0.3478201329708099,0.3478201329708099,1.0,1.0,-3.545938968658448,0.9130988121032716,2.632840156555176,0.1170772314071655,0.8532705307006836,0.8532705307006836,0.0,264.7281188964844,270.0,61095.9140625,0.0,4146.14599609375,1.0,279.1559753417969,283.00537109375,296.23486328125,300.19049072265625,293.1499938964844,293.1499938964844,279.45001220703125,39104.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290635585784912,1.0,0.0,0.0,3.792148351669312,3.79217529296875,9.59541921474738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.921875,0.0,1760.1385498046875,1895.4371337890625,0.0,3672.5546875,0.9456182718276978,1.0,0.0,3.0,1.0,0.0
17857680,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7735472321510315,0.3971101343631744,0.3629894554615021,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8947376012802124,0.6227748394012451,0.5939531326293945,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9117808938026428,0.658084511756897,0.4628332555294037,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8026448488235474,0.4436717927455902,0.4258336424827575,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6557294726371765,0.2391682863235473,1.106937289237976,284.90362548828125,284.95001220703125,299.5712890625,293.2155456542969,297.7728271484375,297.1472473144531,284.9046630859375,1.0,0.699374794960022,0.3478201329708099,0.3478201329708099,1.0,1.0,-3.545938968658448,0.9130988121032716,2.632840156555176,0.1170772314071655,0.8532705307006836,0.8532705307006836,0.0,264.7281188964844,270.0,61095.9140625,0.0,4146.14599609375,1.0,279.1559753417969,283.00537109375,296.23486328125,300.19049072265625,293.1499938964844,293.1499938964844,279.45001220703125,39104.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290635585784912,1.0,0.0,0.0,3.792148351669312,3.79217529296875,9.59541921474738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.921875,0.0,1760.1385498046875,1895.4371337890625,0.0,3672.5546875,0.9456182718276978,1.0,0.0,3.0,1.0,0.0
17857740,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7712130546569824,0.3967123925685882,0.3625011444091797,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8918173909187317,0.6217276453971863,0.5928195714950562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9093717932701112,0.65862637758255,0.4630557894706726,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8004561066627502,0.4436038136482239,0.4256806969642639,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6541186571121216,0.2392644584178924,1.107290267944336,285.0007019042969,284.95001220703125,299.55047607421875,293.2210998535156,297.7680053710937,297.148681640625,284.99969482421875,1.0,0.7005624771118164,0.3475948572158813,0.3475948572158813,1.0,1.0,-3.5444869995117188,0.9119428396224976,2.632544040679932,0.1161500439047813,0.942565619945526,0.942565619945526,0.0,267.4537658691406,273.0,60402.578125,0.0,4158.8681640625,1.0,279.4434509277344,283.1239013671875,296.1979675292969,300.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,33147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206560254096984,1.0,0.0,0.0,3.9239284992218018,3.92395544052124,1.0273902262269985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.029296875,0.0,1877.0882568359373,1895.4371337890625,0.0,3595.21142578125,0.9707850813865662,1.0,0.0,3.0,1.0,0.0
17857800,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7712130546569824,0.3967123925685882,0.3625011444091797,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8918173909187317,0.6217276453971863,0.5928195714950562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9093717932701112,0.65862637758255,0.4630557894706726,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8004561066627502,0.4436038136482239,0.4256806969642639,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6541186571121216,0.2392644584178924,1.107290267944336,285.0007019042969,284.95001220703125,299.55047607421875,293.2210998535156,297.7680053710937,297.148681640625,284.99969482421875,1.0,0.7005624771118164,0.3475948572158813,0.3475948572158813,1.0,1.0,-3.5444869995117188,0.9119428396224976,2.632544040679932,0.1161500439047813,0.942565619945526,0.942565619945526,0.0,267.4537658691406,273.0,60402.578125,0.0,4158.8681640625,1.0,279.4434509277344,283.1239013671875,296.1979675292969,300.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,33147.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206560254096984,1.0,0.0,0.0,3.9239284992218018,3.92395544052124,1.0273902262269985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.029296875,0.0,1877.0882568359373,1895.4371337890625,0.0,3595.21142578125,0.9707850813865662,1.0,0.0,3.0,1.0,0.0
17857860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7681168913841248,0.3952571451663971,0.3615800440311432,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8881280422210693,0.6196064352989197,0.5912476181983948,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9061166644096376,0.6578226089477539,0.4628486633300781,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7975815534591675,0.4427536129951477,0.4252317249774933,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6520161032676697,0.2389366328716278,1.1071016788482666,284.90386962890625,284.95001220703125,299.5296936035156,293.226318359375,297.75933837890625,297.14501953125,284.90484619140625,1.0,0.701689600944519,0.3473735749721527,0.3473735749721527,1.0,1.0,-3.5404815673828125,0.9100027084350586,2.630478858947754,0.1152398139238357,0.8517223596572876,0.8517223596572876,0.0,270.8048095703125,276.0,61018.23828125,0.0,4168.65673828125,1.0,279.156005859375,283.00885009765625,296.2453918457031,300.1966857910156,293.1499938964844,293.1499938964844,279.45001220703125,39117.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283828139305116,1.0,0.0,0.0,3.784055471420288,3.784082174301148,9.554506732456505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0712890625,0.0,1750.45703125,1895.4371337890625,0.0,3666.30908203125,0.9438386559486388,1.0,0.0,3.0,1.0,0.0
17857920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7681168913841248,0.3952571451663971,0.3615800440311432,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8881280422210693,0.6196064352989197,0.5912476181983948,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9061166644096376,0.6578226089477539,0.4628486633300781,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7975815534591675,0.4427536129951477,0.4252317249774933,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6520161032676697,0.2389366328716278,1.1071016788482666,284.90386962890625,284.95001220703125,299.5296936035156,293.226318359375,297.75933837890625,297.14501953125,284.90484619140625,1.0,0.701689600944519,0.3473735749721527,0.3473735749721527,1.0,1.0,-3.5404815673828125,0.9100027084350586,2.630478858947754,0.1152398139238357,0.8517223596572876,0.8517223596572876,0.0,270.8048095703125,276.0,61018.23828125,0.0,4168.65673828125,1.0,279.156005859375,283.00885009765625,296.2453918457031,300.1966857910156,293.1499938964844,293.1499938964844,279.45001220703125,39117.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283828139305116,1.0,0.0,0.0,3.784055471420288,3.784082174301148,9.554506732456505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0712890625,0.0,1750.45703125,1895.4371337890625,0.0,3666.30908203125,0.9438386559486388,1.0,0.0,3.0,1.0,0.0
17857980,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7658613324165344,0.3948246240615845,0.3610633015632629,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8852916955947876,0.6185206174850464,0.5900811553001404,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.903885781764984,0.6583037972450256,0.463029533624649,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7954435348510742,0.4426430165767669,0.4250404238700866,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6504756808280945,0.2390201687812805,1.1074011325836182,285.0,284.95001220703125,299.5089111328125,293.23114013671875,297.7546081542969,297.1465759277344,284.9989929199219,1.0,0.7028433084487915,0.3471522629261017,0.3471522629261017,1.0,1.0,-3.538795232772827,0.9087882041931152,2.630007028579712,0.114304170012474,0.9401638507843018,0.9401638507843018,0.0,273.5248413085937,279.0,60320.88671875,0.0,4180.70068359375,1.0,279.4433898925781,283.1264953613281,296.2078552246094,300.045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33158.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199453592300416,1.0,0.0,0.0,3.915791749954224,3.915818691253662,1.0231337910227012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5673828125,0.0,1866.7939453125,1895.4371337890625,0.0,3588.654296875,0.968958854675293,1.0,0.0,3.0,1.0,0.0
17858040,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7658613324165344,0.3948246240615845,0.3610633015632629,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8852916955947876,0.6185206174850464,0.5900811553001404,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.903885781764984,0.6583037972450256,0.463029533624649,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7954435348510742,0.4426430165767669,0.4250404238700866,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6504756808280945,0.2390201687812805,1.1074011325836182,285.0,284.95001220703125,299.5089111328125,293.23114013671875,297.7546081542969,297.1465759277344,284.9989929199219,1.0,0.7028433084487915,0.3471522629261017,0.3471522629261017,1.0,1.0,-3.538795232772827,0.9087882041931152,2.630007028579712,0.114304170012474,0.9401638507843018,0.9401638507843018,0.0,273.5248413085937,279.0,60320.88671875,0.0,4180.70068359375,1.0,279.4433898925781,283.1264953613281,296.2078552246094,300.045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33158.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199453592300416,1.0,0.0,0.0,3.915791749954224,3.915818691253662,1.0231337910227012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5673828125,0.0,1866.7939453125,1895.4371337890625,0.0,3588.654296875,0.968958854675293,1.0,0.0,3.0,1.0,0.0
17858100,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.764653205871582,0.3941354751586914,0.3607718646526336,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8837942481040955,0.6175077557563782,0.5894796252250671,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9026982188224792,0.6579505801200867,0.4630913436412811,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7943094372749329,0.4422549605369568,0.4249460101127624,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6496829986572266,0.2388957887887954,1.1076873540878296,284.8706359863281,284.95001220703125,299.4985046386719,293.2334289550781,297.7508239746094,297.1454467773437,284.8699645996094,1.0,0.703464150428772,0.3470416367053985,0.3470416367053985,1.0,1.0,-3.5380337238311768,0.9081999659538268,2.629833698272705,0.1139799803495407,0.8484842777252197,0.8484842777252197,0.0,275.00885009765625,279.0,61221.09375,0.0,4187.66650390625,1.0,279.19195556640625,282.9808044433594,296.2650451660156,300.2690734863281,293.1499938964844,293.1499938964844,279.1499938964844,38554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260997772216796,1.0,0.0,0.0,3.864257097244263,3.86428475379944,9.96380776996375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3603515625,0.0,1844.704833984375,1895.4371337890625,0.0,3645.340576171875,0.958210587501526,1.0,0.0,3.0,1.0,0.0
17858160,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7628794312477112,0.39334636926651,0.3601185381412506,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8817221522331238,0.6163754463195801,0.588481605052948,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.90089213848114,0.6574674844741821,0.4627934396266937,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7926467657089233,0.4417575001716614,0.4245557188987732,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6484691500663757,0.2386826127767563,1.1071642637252808,284.9042358398437,284.95001220703125,299.4881591796875,293.235595703125,297.74615478515625,297.1431884765625,284.90533447265625,1.0,0.70393967628479,0.346947968006134,0.346947968006134,1.0,1.0,-3.5345921516418457,0.9068394899368286,2.6277525424957275,0.1134250536561012,0.849989116191864,0.849989116191864,0.0,276.86456298828125,282.0,60915.99609375,0.0,4189.85498046875,1.0,279.1561584472656,283.0127258300781,296.2545471191406,300.2000427246094,293.1499938964844,293.1499938964844,279.45001220703125,39155.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276252388954164,1.0,0.0,0.0,3.773942708969116,3.773969411849976,9.503507385488774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.34375,0.0,1738.571533203125,1895.4371337890625,0.0,3659.35498046875,0.941661536693573,1.0,0.0,3.0,1.0,0.0
17858220,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7607040405273438,0.3928834497928619,0.359576940536499,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8789755702018738,0.615257740020752,0.5872898697853088,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8987970352172852,0.6579328775405884,0.4629617929458618,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.79056316614151,0.4416088759899139,0.424330472946167,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6469976902008057,0.2387561947107315,1.107421636581421,284.99932861328125,284.95001220703125,299.46746826171875,293.2396545410156,297.74176025390625,297.1449584960937,284.9983215332031,1.0,0.7050678730010986,0.3467606902122497,0.3467606902122497,1.0,1.0,-3.5327391624450684,0.9056822061538696,2.6270570755004883,0.1125817522406578,0.9375504851341248,0.9375504851341248,0.0,279.57879638671875,285.0,60221.8828125,0.0,4201.392578125,1.0,279.4433288574219,283.129150390625,296.21630859375,300.04833984375,293.1499938964844,293.1499938964844,279.1499938964844,33165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191811084747314,1.0,0.0,0.0,3.906469821929932,3.90649676322937,1.0182683354287292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.505859375,0.0,1855.0008544921875,1895.4371337890625,0.0,3581.59912109375,0.9668656587600708,1.0,0.0,3.0,1.0,0.0
17858280,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7607040405273438,0.3928834497928619,0.359576940536499,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8789755702018738,0.615257740020752,0.5872898697853088,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8987970352172852,0.6579328775405884,0.4629617929458618,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.79056316614151,0.4416088759899139,0.424330472946167,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6469976902008057,0.2387561947107315,1.107421636581421,284.99932861328125,284.95001220703125,299.46746826171875,293.2396545410156,297.74176025390625,297.1449584960937,284.9983215332031,1.0,0.7050678730010986,0.3467606902122497,0.3467606902122497,1.0,1.0,-3.5327391624450684,0.9056822061538696,2.6270570755004883,0.1125817522406578,0.9375504851341248,0.9375504851341248,0.0,279.57879638671875,285.0,60221.8828125,0.0,4201.392578125,1.0,279.4433288574219,283.129150390625,296.21630859375,300.04833984375,293.1499938964844,293.1499938964844,279.1499938964844,33165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191811084747314,1.0,0.0,0.0,3.906469821929932,3.90649676322937,1.0182683354287292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.505859375,0.0,1855.0008544921875,1895.4371337890625,0.0,3581.59912109375,0.9668656587600708,1.0,0.0,3.0,1.0,0.0
17858340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7578324675559998,0.3913857936859131,0.358610063791275,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8755249381065369,0.6130930185317993,0.5856648087501526,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8959192037582397,0.6571108102798462,0.4627273976802826,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7878434658050537,0.4406917989253998,0.4238125085830688,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6450809240341187,0.2384113222360611,1.107144474983215,284.9046630859375,284.95001220703125,299.4468688964844,293.2432861328125,297.7334899902344,297.1417236328125,284.9055480957031,1.0,0.7061418294906616,0.3465733826160431,0.3465733826160431,1.0,1.0,-3.5283920764923096,0.9037479758262634,2.6246442794799805,0.1117444634437561,0.8480880856513977,0.8480880856513977,0.0,282.9101257324219,288.0,60803.62890625,0.0,4210.0712890625,1.0,279.1561279296875,283.0162353515625,296.2620544433594,300.2008361816406,293.1499938964844,293.1499938964844,279.45001220703125,39135.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268498420715332,1.0,0.0,0.0,3.763761520385742,3.7637879848480233,9.452299423173828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.54296875,0.0,1726.22119140625,1895.4371337890625,0.0,3652.2333984375,0.9393742680549622,1.0,0.0,3.0,1.0,0.0
17858400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7578324675559998,0.3913857936859131,0.358610063791275,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8755249381065369,0.6130930185317993,0.5856648087501526,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8959192037582397,0.6571108102798462,0.4627273976802826,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7878434658050537,0.4406917989253998,0.4238125085830688,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6450809240341187,0.2384113222360611,1.107144474983215,284.9046630859375,284.95001220703125,299.4468688964844,293.2432861328125,297.7334899902344,297.1417236328125,284.9055480957031,1.0,0.7061418294906616,0.3465733826160431,0.3465733826160431,1.0,1.0,-3.5283920764923096,0.9037479758262634,2.6246442794799805,0.1117444634437561,0.8480880856513977,0.8480880856513977,0.0,282.9101257324219,288.0,60803.62890625,0.0,4210.0712890625,1.0,279.1561279296875,283.0162353515625,296.2620544433594,300.2008361816406,293.1499938964844,293.1499938964844,279.45001220703125,39135.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268498420715332,1.0,0.0,0.0,3.763761520385742,3.7637879848480233,9.452299423173828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.54296875,0.0,1726.22119140625,1895.4371337890625,0.0,3652.2333984375,0.9393742680549622,1.0,0.0,3.0,1.0,0.0
17858460,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7557405829429626,0.3908974826335907,0.3580490946769714,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8728734254837036,0.6119488477706909,0.5844528675079346,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8939217925071716,0.6576072573661804,0.4629167914390564,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7858195900917053,0.4405096769332886,0.4235579669475555,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6436780095100403,0.2384775876998901,1.107372522354126,284.99871826171875,284.95001220703125,299.4263610839844,293.2464599609375,297.7292785644531,297.1435852050781,284.99774169921875,1.0,0.7072526216506958,0.3464243710041046,0.3464243710041046,1.0,1.0,-3.5264463424682617,0.902679979801178,2.6237664222717285,0.1110094487667083,0.9348244667053224,0.9348244667053224,0.0,285.61627197265625,291.0,60110.0,0.0,4221.28125,1.0,279.4432678222656,283.1318664550781,296.2230834960937,300.0484313964844,293.1499938964844,293.1499938964844,279.1499938964844,33165.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183962345123292,1.0,0.0,0.0,3.8962440490722656,3.896270751953125,1.0129442671313882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.419921875,0.0,1842.064208984375,1895.4371337890625,0.0,3574.3505859375,0.9645627737045288,1.0,0.0,3.0,1.0,0.0
17858520,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7557405829429626,0.3908974826335907,0.3580490946769714,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8728734254837036,0.6119488477706909,0.5844528675079346,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8939217925071716,0.6576072573661804,0.4629167914390564,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7858195900917053,0.4405096769332886,0.4235579669475555,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6436780095100403,0.2384775876998901,1.107372522354126,284.99871826171875,284.95001220703125,299.4263610839844,293.2464599609375,297.7292785644531,297.1435852050781,284.99774169921875,1.0,0.7072526216506958,0.3464243710041046,0.3464243710041046,1.0,1.0,-3.5264463424682617,0.902679979801178,2.6237664222717285,0.1110094487667083,0.9348244667053224,0.9348244667053224,0.0,285.61627197265625,291.0,60110.0,0.0,4221.28125,1.0,279.4432678222656,283.1318664550781,296.2230834960937,300.0484313964844,293.1499938964844,293.1499938964844,279.1499938964844,33165.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183962345123292,1.0,0.0,0.0,3.8962440490722656,3.896270751953125,1.0129442671313882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.419921875,0.0,1842.064208984375,1895.4371337890625,0.0,3574.3505859375,0.9645627737045288,1.0,0.0,3.0,1.0,0.0
17858580,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7529803514480591,0.3893861770629883,0.3570657968521118,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8695462346076965,0.6097685098648071,0.5828086137771606,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8911731243133545,0.6568438410758972,0.4627162218093872,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.78318190574646,0.4395665526390075,0.4230121374130249,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6418485641479492,0.2381286174058914,1.10706889629364,284.9051818847656,284.95001220703125,299.4059753417969,293.24920654296875,297.72137451171875,297.140625,284.9060363769531,1.0,0.7083125710487366,0.3462753593921661,0.3462753593921661,1.0,1.0,-3.522031784057617,0.9008471369743348,2.6211845874786377,0.110284149646759,0.8461772203445435,0.8461772203445435,0.0,288.93719482421875,294.0,60678.828125,0.0,4229.671875,1.0,279.1561889648437,283.0200500488281,296.2679748535156,300.1993103027344,293.1499938964844,293.1499938964844,279.45001220703125,39132.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926061749458313,1.0,0.0,0.0,3.7524781227111816,3.752504587173462,9.395710662829516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0751953125,0.0,1712.7547607421875,1895.4371337890625,0.0,3644.991455078125,0.9368838667869568,1.0,0.0,3.0,1.0,0.0
17858640,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7529803514480591,0.3893861770629883,0.3570657968521118,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8695462346076965,0.6097685098648071,0.5828086137771606,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8911731243133545,0.6568438410758972,0.4627162218093872,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.78318190574646,0.4395665526390075,0.4230121374130249,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6418485641479492,0.2381286174058914,1.10706889629364,284.9051818847656,284.95001220703125,299.4059753417969,293.24920654296875,297.72137451171875,297.140625,284.9060363769531,1.0,0.7083125710487366,0.3462753593921661,0.3462753593921661,1.0,1.0,-3.522031784057617,0.9008471369743348,2.6211845874786377,0.110284149646759,0.8461772203445435,0.8461772203445435,0.0,288.93719482421875,294.0,60678.828125,0.0,4229.671875,1.0,279.1561889648437,283.0200500488281,296.2679748535156,300.1993103027344,293.1499938964844,293.1499938964844,279.45001220703125,39132.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926061749458313,1.0,0.0,0.0,3.7524781227111816,3.752504587173462,9.395710662829516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0751953125,0.0,1712.7547607421875,1895.4371337890625,0.0,3644.991455078125,0.9368838667869568,1.0,0.0,3.0,1.0,0.0
17858700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7517274022102356,0.3890841603279114,0.3566135764122009,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8680150508880615,0.6091294884681702,0.5820150971412659,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8899492621421814,0.657058596611023,0.4626661241054535,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7819669246673584,0.4394114017486572,0.4227389991283417,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6409941911697388,0.2381167411804199,1.1067978143692017,285.0167541503906,284.95001220703125,299.3958435058594,293.2504272460937,297.71893310546875,297.14111328125,285.01690673828125,1.0,0.7087979316711426,0.3462008535861969,0.3462008535861969,1.0,1.0,-3.519811153411865,0.8999329209327698,2.61987829208374,0.1097858399152755,0.9251623153686525,0.9251623153686525,0.0,290.45611572265625,294.0,59847.171875,0.0,4232.984375,1.0,279.4040222167969,283.14862060546875,296.2159118652344,299.98760986328125,293.1499938964844,293.1499938964844,279.45001220703125,33562.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196879863739014,1.0,0.0,0.0,3.8158717155456543,3.815897941589356,9.71585109255102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.78125,0.0,1745.7052001953125,1895.4371337890625,0.0,3586.27880859375,0.9485968947410583,1.0,0.0,3.0,1.0,0.0
17858760,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7509604692459106,0.3888769447803497,0.3564828336238861,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8669793009757996,0.6086003184318542,0.5815709829330444,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8892784714698792,0.6574114561080933,0.4629481136798858,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7812106013298035,0.4393556416034698,0.4227278530597687,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6405041217803955,0.2381898015737533,1.107267141342163,284.9978332519531,284.95001220703125,299.3857421875,293.2514953613281,297.7173156738281,297.1426086425781,284.9964599609375,1.0,0.709412157535553,0.3461323976516723,0.3461323976516723,1.0,1.0,-3.520008087158203,0.8997778296470642,2.620230197906494,0.1095607578754425,0.931878924369812,0.931878924369812,0.0,291.6434020996094,297.0,59992.89453125,0.0,4240.64208984375,1.0,279.444091796875,283.1339416503906,296.2273864746094,300.0460205078125,293.1499938964844,293.1499938964844,279.1499938964844,33082.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175719618797302,1.0,0.0,0.0,3.887855529785156,3.887882232666016,1.008587332762545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9228515625,0.0,1830.8397216796875,1895.4371337890625,0.0,3566.734375,0.9623196125030518,1.0,0.0,3.0,1.0,0.0
17858820,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7483155131340027,0.3873548507690429,0.3554920554161072,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8637824654579163,0.6064066290855408,0.5799161195755005,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8866814374923706,0.6567407846450806,0.462812066078186,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7786637544631958,0.438390702009201,0.4221627712249756,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6387618184089661,0.2378387600183487,1.1069567203521729,284.9057312011719,284.95001220703125,299.3656921386719,293.2533264160156,297.709716796875,297.1398620605469,284.9065856933594,1.0,0.7104665040969849,0.3459955155849457,0.3459955155849457,1.0,1.0,-3.515618085861206,0.8979917168617249,2.617626428604126,0.1088754460215568,0.8442322015762329,0.8442322015762329,0.0,294.94903564453125,300.0,60546.54296875,0.0,4248.95654296875,1.0,279.1562805175781,283.0238647460937,296.2721252441406,300.195556640625,293.1499938964844,293.1499938964844,279.45001220703125,39130.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252933859825134,1.0,0.0,0.0,3.740733146667481,3.7407596111297607,9.33698743210698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4375,0.0,1698.8233642578125,1895.4371337890625,0.0,3637.926513671875,0.934296190738678,1.0,0.0,3.0,1.0,0.0
17858880,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7483155131340027,0.3873548507690429,0.3554920554161072,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8637824654579163,0.6064066290855408,0.5799161195755005,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8866814374923706,0.6567407846450806,0.462812066078186,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7786637544631958,0.438390702009201,0.4221627712249756,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6387618184089661,0.2378387600183487,1.1069567203521729,284.9057312011719,284.95001220703125,299.3656921386719,293.2533264160156,297.709716796875,297.1398620605469,284.9065856933594,1.0,0.7104665040969849,0.3459955155849457,0.3459955155849457,1.0,1.0,-3.515618085861206,0.8979917168617249,2.617626428604126,0.1088754460215568,0.8442322015762329,0.8442322015762329,0.0,294.94903564453125,300.0,60546.54296875,0.0,4248.95654296875,1.0,279.1562805175781,283.0238647460937,296.2721252441406,300.195556640625,293.1499938964844,293.1499938964844,279.45001220703125,39130.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252933859825134,1.0,0.0,0.0,3.740733146667481,3.7407596111297607,9.33698743210698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4375,0.0,1698.8233642578125,1895.4371337890625,0.0,3637.926513671875,0.934296190738678,1.0,0.0,3.0,1.0,0.0
17858940,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7463797330856323,0.3868257403373718,0.3549008667469024,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8613149523735046,0.6052156686782837,0.5786673426628113,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8849185109138489,0.6574083566665649,0.4631193876266479,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7767611742019653,0.4381547570228576,0.4218615293502807,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6374829411506653,0.2378966659307479,1.1071560382843018,284.99755859375,284.95001220703125,299.3458251953125,293.254638671875,297.7058410644531,297.1419372558594,284.99658203125,1.0,0.7115646600723267,0.3458586037158966,0.3458586037158966,1.0,1.0,-3.5136427879333496,0.8969583511352539,2.616684675216675,0.1081787422299385,0.9292325973510742,0.9292325973510742,0.0,297.6455993652344,303.0,59864.22265625,0.0,4259.96142578125,1.0,279.443115234375,283.1371765136719,296.2314453125,300.0420837402344,293.1499938964844,293.1499938964844,279.1499938964844,33160.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168803691864014,1.0,0.0,0.0,3.874540328979492,3.874567031860352,1.0016907481258386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.193359375,0.0,1814.7796630859373,1895.4371337890625,0.0,3560.3408203125,0.9596772193908693,1.0,0.0,3.0,1.0,0.0
17859000,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7463797330856323,0.3868257403373718,0.3549008667469024,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8613149523735046,0.6052156686782837,0.5786673426628113,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8849185109138489,0.6574083566665649,0.4631193876266479,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7767611742019653,0.4381547570228576,0.4218615293502807,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6374829411506653,0.2378966659307479,1.1071560382843018,284.99755859375,284.95001220703125,299.3458251953125,293.254638671875,297.7058410644531,297.1419372558594,284.99658203125,1.0,0.7115646600723267,0.3458586037158966,0.3458586037158966,1.0,1.0,-3.5136427879333496,0.8969583511352539,2.616684675216675,0.1081787422299385,0.9292325973510742,0.9292325973510742,0.0,297.6455993652344,303.0,59864.22265625,0.0,4259.96142578125,1.0,279.443115234375,283.1371765136719,296.2314453125,300.0420837402344,293.1499938964844,293.1499938964844,279.1499938964844,33160.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168803691864014,1.0,0.0,0.0,3.874540328979492,3.874567031860352,1.0016907481258386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.193359375,0.0,1814.7796630859373,1895.4371337890625,0.0,3560.3408203125,0.9596772193908693,1.0,0.0,3.0,1.0,0.0
17859060,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7438267469406128,0.3852989077568054,0.353893905878067,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8582291603088379,0.6030147671699524,0.5769929885864258,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8824667930603027,0.6568800210952759,0.4630624651908874,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7742908000946045,0.437175840139389,0.4212736189365387,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6358091831207275,0.2375450879335403,1.1068222522735596,284.9062805175781,284.95001220703125,299.3261413574219,293.2554626464844,297.6984558105469,297.13934326171875,284.9070739746094,1.0,0.7126169800758362,0.3457203209400177,0.3457203209400177,1.0,1.0,-3.509249210357666,0.8951681852340698,2.6140811443328857,0.1074825301766395,0.8422778844833374,0.8422778844833374,0.0,300.94879150390625,306.0,60410.11328125,0.0,4268.205078125,1.0,279.1563415527344,283.02752685546875,296.2743225097656,300.1895751953125,293.1499938964844,293.1499938964844,279.45001220703125,39118.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245727062225342,1.0,0.0,0.0,3.7289671897888175,3.72899341583252,9.278343213736662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1181640625,0.0,1684.8717041015625,1895.4371337890625,0.0,3631.296630859375,0.931690275669098,1.0,0.0,3.0,1.0,0.0
17859120,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7438267469406128,0.3852989077568054,0.353893905878067,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8582291603088379,0.6030147671699524,0.5769929885864258,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8824667930603027,0.6568800210952759,0.4630624651908874,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7742908000946045,0.437175840139389,0.4212736189365387,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6358091831207275,0.2375450879335403,1.1068222522735596,284.9062805175781,284.95001220703125,299.3261413574219,293.2554626464844,297.6984558105469,297.13934326171875,284.9070739746094,1.0,0.7126169800758362,0.3457203209400177,0.3457203209400177,1.0,1.0,-3.509249210357666,0.8951681852340698,2.6140811443328857,0.1074825301766395,0.8422778844833374,0.8422778844833374,0.0,300.94879150390625,306.0,60410.11328125,0.0,4268.205078125,1.0,279.1563415527344,283.02752685546875,296.2743225097656,300.1895751953125,293.1499938964844,293.1499938964844,279.45001220703125,39118.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245727062225342,1.0,0.0,0.0,3.7289671897888175,3.72899341583252,9.278343213736662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1181640625,0.0,1684.8717041015625,1895.4371337890625,0.0,3631.296630859375,0.931690275669098,1.0,0.0,3.0,1.0,0.0
17859180,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7419751882553101,0.3847624361515045,0.3532969951629638,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.855864942073822,0.6018130779266357,0.5757352113723755,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8808892965316772,0.6578047871589661,0.4635236859321594,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7724674344062805,0.4369353652000427,0.4209655225276947,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6345933675765991,0.2376021146774292,1.1070176362991333,284.9969787597656,284.95001220703125,299.30670166015625,293.2557678222656,297.69488525390625,297.1416320800781,284.9960327148437,1.0,0.7137237787246704,0.3455820381641388,0.3455820381641388,1.0,1.0,-3.5074284076690674,0.8941788077354431,2.6132497787475586,0.1067920997738838,0.9264101386070251,0.9264101386070251,0.0,303.62847900390625,309.0,59732.8515625,0.0,4279.48095703125,1.0,279.44305419921875,283.13970947265625,296.2326965332031,300.035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161841869354248,1.0,0.0,0.0,3.863318920135498,3.8633453845977774,9.95896925815032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.345703125,0.0,1800.780029296875,1895.4371337890625,0.0,3553.90283203125,0.9571517705917358,1.0,0.0,3.0,1.0,0.0
