time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7419751882553101,0.3847624361515045,0.3532969951629638,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.855864942073822,0.6018130779266357,0.5757352113723755,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8808892965316772,0.6578047871589661,0.4635236859321594,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7724674344062805,0.4369353652000427,0.4209655225276947,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6345933675765991,0.2376021146774292,1.1070176362991333,284.9969787597656,284.95001220703125,299.30670166015625,293.2557678222656,297.69488525390625,297.1416320800781,284.9960327148437,1.0,0.7137237787246704,0.3455820381641388,0.3455820381641388,1.0,1.0,-3.5074284076690674,0.8941788077354431,2.6132497787475586,0.1067920997738838,0.9264101386070251,0.9264101386070251,0.0,303.62847900390625,309.0,59732.8515625,0.0,4279.48095703125,1.0,279.44305419921875,283.13970947265625,296.2326965332031,300.035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161841869354248,1.0,0.0,0.0,3.863318920135498,3.8633453845977774,9.95896925815032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.345703125,0.0,1800.780029296875,1895.4371337890625,0.0,3553.90283203125,0.9571517705917358,1.0,0.0,3.0,1.0,0.0
17859300,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7409798502922058,0.3840424716472626,0.3529635071754455,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8546156883239746,0.6007620096206665,0.5750810503959656,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8800472617149353,0.6577544808387756,0.4637713432312011,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7715032696723938,0.4364975988864898,0.4208137691020965,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.633965790271759,0.2374671399593353,1.1072384119033811,284.87109375,284.95001220703125,299.2970886230469,293.2557373046875,297.69171142578125,297.14093017578125,284.8708801269531,1.0,0.7143256068229675,0.3455128967761993,0.3455128967761993,1.0,1.0,-3.5066287517547607,0.8937122225761414,2.6129164695739746,0.1065869405865669,0.8365278244018555,0.8365278244018555,0.0,305.0939025878906,309.0,60566.7109375,0.0,4286.1435546875,1.0,279.1930847167969,282.9981994628906,296.28759765625,300.2534484863281,293.1499938964844,293.1499938964844,279.1499938964844,38816.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223674535751344,1.0,0.0,0.0,3.8057050704956055,3.805732011795044,9.66414631875523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.34765625,0.0,1774.3714599609375,1895.4371337890625,0.0,3610.990234375,0.9452728033065796,1.0,0.0,3.0,1.0,0.0
17859360,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.739538311958313,0.3832473754882812,0.3522941470146179,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8529194593429565,0.5996203422546387,0.5740616321563721,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8787057995796204,0.6576362252235413,0.4637035727500915,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7701140642166138,0.4359733462333679,0.4203867018222809,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6330022811889648,0.2372545301914215,1.1066842079162598,284.9070129394531,284.95001220703125,299.2875366210937,293.25555419921875,297.6878662109375,297.1392822265625,284.9078674316406,1.0,0.7147974371910095,0.3454563021659851,0.3454563021659851,1.0,1.0,-3.5033366680145264,0.8925192952156067,2.6108174324035645,0.1061539500951767,0.8404395580291748,0.8404395580291748,0.0,306.9023132324219,312.0,60266.71875,0.0,4288.29541015625,1.0,279.1565246582031,283.0313415527344,296.2745361328125,300.18121337890625,293.1499938964844,293.1499938964844,279.45001220703125,39127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238868355751038,1.0,0.0,0.0,3.7166049480438232,3.716631174087525,9.216926173394312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6005859375,0.0,1670.459716796875,1895.4371337890625,0.0,3624.984375,0.9290032386779784,1.0,0.0,3.0,1.0,0.0
17859420,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.737764835357666,0.3827091157436371,0.3516995012760162,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8506538271903992,0.5984139442443848,0.5728031992912292,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8773428797721863,0.6588425040245056,0.4643795490264892,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7683752775192261,0.435741126537323,0.4200896620750427,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6318439841270447,0.2373138070106506,1.1068930625915527,284.9965209960937,284.95001220703125,299.26861572265625,293.2547607421875,297.6847839355469,297.1419677734375,284.99560546875,1.0,0.7159323692321777,0.3453430831432342,0.3453430831432342,1.0,1.0,-3.5018060207366943,0.8916983008384705,2.610107660293579,0.1055677160620689,0.9237598180770874,0.9237598180770874,0.0,309.57452392578125,315.0,59601.91796875,0.0,4300.2578125,1.0,279.4429626464844,283.1420288085937,296.23193359375,300.0267028808594,293.1499938964844,293.1499938964844,279.1499938964844,33148.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915545642375946,1.0,0.0,0.0,3.852299690246582,3.852325916290283,9.902238389258855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.08984375,0.0,1787.0635986328125,1895.4371337890625,0.0,3547.9951171875,0.954671025276184,1.0,0.0,3.0,1.0,0.0
17859480,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.737764835357666,0.3827091157436371,0.3516995012760162,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8506538271903992,0.5984139442443848,0.5728031992912292,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8773428797721863,0.6588425040245056,0.4643795490264892,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7683752775192261,0.435741126537323,0.4200896620750427,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6318439841270447,0.2373138070106506,1.1068930625915527,284.9965209960937,284.95001220703125,299.26861572265625,293.2547607421875,297.6847839355469,297.1419677734375,284.99560546875,1.0,0.7159323692321777,0.3453430831432342,0.3453430831432342,1.0,1.0,-3.5018060207366943,0.8916983008384705,2.610107660293579,0.1055677160620689,0.9237598180770874,0.9237598180770874,0.0,309.57452392578125,315.0,59601.91796875,0.0,4300.2578125,1.0,279.4429626464844,283.1420288085937,296.23193359375,300.0267028808594,293.1499938964844,293.1499938964844,279.1499938964844,33148.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915545642375946,1.0,0.0,0.0,3.852299690246582,3.852325916290283,9.902238389258855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.08984375,0.0,1787.0635986328125,1895.4371337890625,0.0,3547.9951171875,0.954671025276184,1.0,0.0,3.0,1.0,0.0
17859540,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7354019284248352,0.381197988986969,0.3506924211978912,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8478083610534668,0.5962240099906921,0.5711236596107483,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.875324547290802,0.6588672995567322,0.4646985232830047,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7661025524139404,0.4347851276397705,0.4195118546485901,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6303054094314575,0.2369687855243683,1.1065571308135986,284.9071960449219,284.95001220703125,299.25,293.2534484863281,297.6779479980469,297.1396789550781,284.9075622558594,1.0,0.717027485370636,0.3452298939228058,0.3452298939228058,1.0,1.0,-3.4978673458099365,0.8901286721229553,2.607738733291626,0.1049809828400611,0.8383803367614746,0.8383803367614746,0.0,312.85888671875,303.0,60146.35546875,0.0,4309.494140625,1.0,279.1569519042969,283.03369140625,296.27227783203125,300.1712951660156,293.1499938964844,293.1499938964844,279.45001220703125,38979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232734441757202,1.0,0.0,0.0,3.707809686660767,3.7078356742858887,9.173354555969128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8759765625,0.0,1659.0867919921875,1895.4371337890625,0.0,3619.336669921875,0.9268507361412048,1.0,0.0,3.0,1.0,0.0
17859600,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7354019284248352,0.381197988986969,0.3506924211978912,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8478083610534668,0.5962240099906921,0.5711236596107483,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.875324547290802,0.6588672995567322,0.4646985232830047,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7661025524139404,0.4347851276397705,0.4195118546485901,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6303054094314575,0.2369687855243683,1.1065571308135986,284.9071960449219,284.95001220703125,299.25,293.2534484863281,297.6779479980469,297.1396789550781,284.9075622558594,1.0,0.717027485370636,0.3452298939228058,0.3452298939228058,1.0,1.0,-3.4978673458099365,0.8901286721229553,2.607738733291626,0.1049809828400611,0.8383803367614746,0.8383803367614746,0.0,312.85888671875,303.0,60146.35546875,0.0,4309.494140625,1.0,279.1569519042969,283.03369140625,296.27227783203125,300.1712951660156,293.1499938964844,293.1499938964844,279.45001220703125,38979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232734441757202,1.0,0.0,0.0,3.707809686660767,3.7078356742858887,9.173354555969128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8759765625,0.0,1659.0867919921875,1895.4371337890625,0.0,3619.336669921875,0.9268507361412048,1.0,0.0,3.0,1.0,0.0
17859660,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.736806333065033,0.3805016577243805,0.3497604727745056,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8494378924369812,0.5948449373245239,0.5695026516914368,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8782863616943359,0.6600775718688965,0.4652293622493744,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7679627537727356,0.434386670589447,0.4188557267189026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6317765712738037,0.2368557006120681,1.1050361394882202,284.9941101074219,284.95001220703125,299.2318115234375,293.2510681152344,297.6739807128906,297.1409912109375,284.9930419921875,1.0,0.714035153388977,0.3451439142227173,0.3451439142227173,1.0,1.0,-3.4928152561187744,0.8883051872253418,2.6045100688934326,0.1042663529515266,0.9193304777145386,0.9193304777145386,0.0,308.5525817871094,291.0,59421.8515625,0.0,4270.50537109375,1.0,279.4429016113281,283.1431579589844,296.22833251953125,300.0137023925781,293.1499938964844,293.1499938964844,279.1499938964844,33220.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149941205978394,1.0,0.0,0.0,3.8395352363586426,3.839561462402344,9.836726349021774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.447265625,0.0,1771.909912109375,1895.4371337890625,0.0,3542.8916015625,0.951823592185974,1.0,0.0,3.0,1.0,0.0
17859720,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.736806333065033,0.3805016577243805,0.3497604727745056,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8494378924369812,0.5948449373245239,0.5695026516914368,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8782863616943359,0.6600775718688965,0.4652293622493744,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7679627537727356,0.434386670589447,0.4188557267189026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6317765712738037,0.2368557006120681,1.1050361394882202,284.9941101074219,284.95001220703125,299.2318115234375,293.2510681152344,297.6739807128906,297.1409912109375,284.9930419921875,1.0,0.714035153388977,0.3451439142227173,0.3451439142227173,1.0,1.0,-3.4928152561187744,0.8883051872253418,2.6045100688934326,0.1042663529515266,0.9193304777145386,0.9193304777145386,0.0,308.5525817871094,291.0,59421.8515625,0.0,4270.50537109375,1.0,279.4429016113281,283.1431579589844,296.22833251953125,300.0137023925781,293.1499938964844,293.1499938964844,279.1499938964844,33220.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149941205978394,1.0,0.0,0.0,3.8395352363586426,3.839561462402344,9.836726349021774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.447265625,0.0,1771.909912109375,1895.4371337890625,0.0,3542.8916015625,0.951823592185974,1.0,0.0,3.0,1.0,0.0
17859780,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7392296195030212,0.3787001669406891,0.3481245040893554,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8524791598320007,0.5923134684562683,0.5671236515045166,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.882815420627594,0.6599512100219727,0.4651601910591125,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7711133360862732,0.4330823719501495,0.4175746142864227,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6341210007667542,0.2361228764057159,1.1012223958969116,284.9047546386719,284.95001220703125,299.214111328125,293.2471618652344,297.66461181640625,297.1351928710937,284.9049377441406,1.0,0.7090163826942444,0.3450579047203064,0.3450579047203064,1.0,1.0,-3.481785535812378,0.8846412301063538,2.597144365310669,0.1031994968652725,0.8323602676391602,0.8323602676391602,0.0,301.1790771484375,279.0,59812.90234375,0.0,4197.79345703125,1.0,279.1570739746094,283.0370788574219,296.2647399902344,300.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,39215.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922490417957306,1.0,0.0,0.0,3.684237957000733,3.6842637062072754,9.057088732333796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.013671875,0.0,1633.6376953125,1895.4371337890625,0.0,3612.12353515625,0.9218010306358336,1.0,0.0,3.0,1.0,0.0
17859840,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7392296195030212,0.3787001669406891,0.3481245040893554,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8524791598320007,0.5923134684562683,0.5671236515045166,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.882815420627594,0.6599512100219727,0.4651601910591125,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7711133360862732,0.4330823719501495,0.4175746142864227,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6341210007667542,0.2361228764057159,1.1012223958969116,284.9047546386719,284.95001220703125,299.214111328125,293.2471618652344,297.66461181640625,297.1351928710937,284.9049377441406,1.0,0.7090163826942444,0.3450579047203064,0.3450579047203064,1.0,1.0,-3.481785535812378,0.8846412301063538,2.597144365310669,0.1031994968652725,0.8323602676391602,0.8323602676391602,0.0,301.1790771484375,279.0,59812.90234375,0.0,4197.79345703125,1.0,279.1570739746094,283.0370788574219,296.2647399902344,300.1463928222656,293.1499938964844,293.1499938964844,279.45001220703125,39215.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922490417957306,1.0,0.0,0.0,3.684237957000733,3.6842637062072754,9.057088732333796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.013671875,0.0,1633.6376953125,1895.4371337890625,0.0,3612.12353515625,0.9218010306358336,1.0,0.0,3.0,1.0,0.0
17859900,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7409661412239075,0.3782142698764801,0.347309947013855,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8546204566955566,0.5914475917816162,0.5659130215644836,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8857932090759277,0.6604655385017395,0.4651578962802887,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7732490301132202,0.432707130908966,0.4168813526630401,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6356643438339233,0.2358719259500503,1.0988589525222778,285.0115966796875,284.95001220703125,299.2054443359375,293.24468994140625,297.6614990234375,297.1343078613281,285.0111999511719,1.0,0.7060099244117737,0.3450148999691009,0.3450148999691009,1.0,1.0,-3.4756643772125244,0.8826286792755127,2.593035697937012,0.1024829223752021,0.9071463942527772,0.9071463942527772,0.0,296.56109619140625,279.0,58937.19921875,0.0,4154.51708984375,1.0,279.4024658203125,283.1617431640625,296.208740234375,299.9281311035156,293.1499938964844,293.1499938964844,279.45001220703125,33649.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159787893295288,1.0,0.0,0.0,3.744032382965088,3.7440576553344727,9.353464065497974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.12109375,0.0,1660.6531982421875,1895.4371337890625,0.0,3552.003173828125,0.932680606842041,1.0,0.0,3.0,1.0,0.0
17859960,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7433451414108276,0.3777942955493927,0.3467675149440765,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8574607968330383,0.5906564593315125,0.5649933815002441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.889572262763977,0.6610955595970154,0.4654583632946014,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7760396003723145,0.4324028491973877,0.4164040982723236,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6377022862434387,0.2356730252504348,1.0970180034637451,284.9884338378906,284.95001220703125,299.1968994140625,293.2418518066406,297.6592712402344,297.1343688964844,284.9870300292969,1.0,0.7029144763946533,0.3450309634208679,0.3450309634208679,1.0,1.0,-3.47147798538208,0.8813809752464294,2.590096950531006,0.1021482050418853,0.9084001183509828,0.9084001183509828,0.0,291.3003845214844,267.0,58988.90625,0.0,4112.53515625,1.0,279.44354248046875,283.1448669433594,296.2159118652344,299.97705078125,293.1499938964844,293.1499938964844,279.1499938964844,33375.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136573672294616,1.0,0.0,0.0,3.810627460479736,3.8106534481048575,9.68916310739587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.47265625,0.0,1737.8800048828125,1895.4371337890625,0.0,3530.513916015625,0.9451184272766112,1.0,0.0,3.0,1.0,0.0
17860020,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7476257085800171,0.3759394288063049,0.3449524939060211,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8627745509147644,0.5880177021026611,0.5623714327812195,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8966779112815857,0.6610642075538635,0.4653529226779938,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7812644839286804,0.4309849739074707,0.414873719215393,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6415016055107117,0.2347694635391235,1.0917545557022097,284.90533447265625,284.95001220703125,299.1800842285156,293.23516845703125,297.6498718261719,297.1280212402344,284.90533447265625,1.0,0.6961172819137573,0.3450630903244018,0.3450630903244018,1.0,1.0,-3.4578514099121094,0.8772857785224915,2.5805656909942627,0.1011916846036911,0.8245611190795898,0.8245611190795898,0.0,280.96929931640625,255.0,59272.41015625,0.0,4016.645263671875,1.0,279.1573486328125,283.0460205078125,296.2501220703125,300.0993347167969,293.1499938964844,293.1499938964844,279.45001220703125,39341.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206470251083374,1.0,0.0,0.0,3.642965078353882,3.6429905891418457,8.855300279719813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4931640625,0.0,1587.6507568359375,1895.4371337890625,0.0,3595.12841796875,0.9127991199493408,1.0,0.0,3.0,1.0,0.0
17860080,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7476257085800171,0.3759394288063049,0.3449524939060211,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8627745509147644,0.5880177021026611,0.5623714327812195,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8966779112815857,0.6610642075538635,0.4653529226779938,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7812644839286804,0.4309849739074707,0.414873719215393,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6415016055107117,0.2347694635391235,1.0917545557022097,284.90533447265625,284.95001220703125,299.1800842285156,293.23516845703125,297.6498718261719,297.1280212402344,284.90533447265625,1.0,0.6961172819137573,0.3450630903244018,0.3450630903244018,1.0,1.0,-3.4578514099121094,0.8772857785224915,2.5805656909942627,0.1011916846036911,0.8245611190795898,0.8245611190795898,0.0,280.96929931640625,255.0,59272.41015625,0.0,4016.645263671875,1.0,279.1573486328125,283.0460205078125,296.2501220703125,300.0993347167969,293.1499938964844,293.1499938964844,279.45001220703125,39341.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206470251083374,1.0,0.0,0.0,3.642965078353882,3.6429905891418457,8.855300279719813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4931640625,0.0,1587.6507568359375,1895.4371337890625,0.0,3595.12841796875,0.9127991199493408,1.0,0.0,3.0,1.0,0.0
17860140,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7532816529273987,0.3749757707118988,0.3435027003288269,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8696131110191345,0.5862652659416199,0.5601053237915039,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9055271744728088,0.6623005270957947,0.4656853079795837,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7878590226173401,0.4302217960357666,0.4135710000991821,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6463261246681213,0.2342019081115722,1.0867278575897217,284.9866638183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6451416015625,297.127685546875,284.9857482910156,1.0,0.6889855861663818,0.3450951874256134,0.3450951874256134,1.0,1.0,-3.44616174697876,0.8737924098968506,2.572369337081909,0.1002049297094345,0.8980370759963989,0.8980370759963989,0.0,269.4990234375,243.0,58427.859375,0.0,3919.62158203125,1.0,279.4424133300781,283.1522827148437,296.2004089355469,299.9271240234375,293.1499938964844,293.1499938964844,279.75,33562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115371108055116,1.0,0.0,0.0,3.765223979949951,3.765249490737915,9.459646435061586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.88427734375,0.0,1684.9581298828125,1895.4371337890625,0.0,3510.86328125,0.9353718757629396,1.0,0.0,3.0,1.0,0.0
17860200,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7532816529273987,0.3749757707118988,0.3435027003288269,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8696131110191345,0.5862652659416199,0.5601053237915039,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9055271744728088,0.6623005270957947,0.4656853079795837,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7878590226173401,0.4302217960357666,0.4135710000991821,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6463261246681213,0.2342019081115722,1.0867278575897217,284.9866638183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6451416015625,297.127685546875,284.9857482910156,1.0,0.6889855861663818,0.3450951874256134,0.3450951874256134,1.0,1.0,-3.44616174697876,0.8737924098968506,2.572369337081909,0.1002049297094345,0.8980370759963989,0.8980370759963989,0.0,269.4990234375,243.0,58427.859375,0.0,3919.62158203125,1.0,279.4424133300781,283.1522827148437,296.2004089355469,299.9271240234375,293.1499938964844,293.1499938964844,279.75,33562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115371108055116,1.0,0.0,0.0,3.765223979949951,3.765249490737915,9.459646435061586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.88427734375,0.0,1684.9581298828125,1895.4371337890625,0.0,3510.86328125,0.9353718757629396,1.0,0.0,3.0,1.0,0.0
17860260,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7566554546356201,0.3745898008346557,0.3428495526313782,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8736535310745239,0.5854869484901428,0.5590459704399109,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9109285473823548,0.6631449460983276,0.4659944176673889,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7917273044586182,0.4299406111240387,0.4129970967769623,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6492137312889099,0.2339839190244674,1.0844310522079468,285.07501220703125,284.95001220703125,299.1552734375,293.2225952148437,297.6437072753906,297.12872314453125,285.0745544433594,1.0,0.6852710247039795,0.3451534509658813,0.3451534509658813,1.0,1.0,-3.441019058227539,0.8723828792572021,2.568636178970337,0.0999110713601112,0.985465168952942,0.985465168952942,0.0,263.3465881347656,243.0,57661.89453125,0.0,3870.6337890625,1.0,279.7070617675781,283.2615966796875,296.1756591796875,299.78887939453125,293.1499938964844,293.1499938964844,279.75,30540.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055429697036744,1.0,0.0,0.0,3.874530076980591,3.874556303024292,1.0016854048444657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3369140625,0.0,1793.960693359375,1895.4371337890625,0.0,3455.195556640625,0.9591299891471864,1.0,0.0,3.0,1.0,0.0
17860320,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7601112723350525,0.3741910755634308,0.342351347208023,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8777528405189514,0.5847328901290894,0.5581884980201721,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9165395498275756,0.6638911962509155,0.4664094448089599,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7956275939941406,0.4296664297580719,0.4125649034976959,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6521698236465454,0.2337843030691146,1.0825908184051514,285.0395202636719,284.95001220703125,299.1475830078125,293.2180480957031,297.6425476074219,297.1297912597656,285.0362548828125,1.0,0.6818724274635315,0.3452072143554687,0.3452072143554687,1.0,1.0,-3.43715500831604,0.8713594675064087,2.565795660018921,0.0997422188520431,0.9968665242195128,0.9968665242195128,0.0,257.5455322265625,231.0,57890.0390625,0.0,3827.000732421875,1.0,279.7441711425781,283.2288818359375,296.1978759765625,299.876220703125,293.1499938964844,293.1499938964844,279.45001220703125,30797.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048637747764589,1.0,0.0,0.0,3.9760687351226807,3.976095914840698,1.0548750424277389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.43359375,0.0,1925.4427490234373,1895.4371337890625,0.0,3448.878173828125,0.9806646704673768,1.0,0.0,3.0,1.0,0.0
17860380,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7659765481948853,0.3719144165515899,0.3402784466743469,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8849734663963318,0.5816391110420227,0.5552775859832764,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.926834225654602,0.6635119915008545,0.4662045538425445,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8024916052818298,0.4279107451438904,0.410824716091156,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6573857069015503,0.2326304465532302,1.0764963626861572,284.8826599121094,284.95001220703125,299.1318054199219,293.207763671875,297.631591796875,297.1209716796875,284.884033203125,1.0,0.6743300557136536,0.3453192412853241,0.3453192412853241,1.0,1.0,-3.421505212783813,0.8668754696846008,2.5546298027038574,0.0988975092768669,0.869672417640686,0.869672417640686,0.0,246.5953063964844,219.0,58592.7421875,0.0,3724.52294921875,1.0,279.4552001953125,283.0613098144531,296.2410888671875,300.0473937988281,293.1499938964844,293.1499938964844,279.75,38777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915974736213684,1.0,0.0,0.0,3.881082534790039,3.881110191345215,1.0050763421531883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.8447265625,0.0,1867.655517578125,1895.4371337890625,0.0,3551.96533203125,0.9645292162895204,1.0,0.0,3.0,1.0,0.0
17860440,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7659765481948853,0.3719144165515899,0.3402784466743469,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8849734663963318,0.5816391110420227,0.5552775859832764,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.926834225654602,0.6635119915008545,0.4662045538425445,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8024916052818298,0.4279107451438904,0.410824716091156,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6573857069015503,0.2326304465532302,1.0764963626861572,284.8826599121094,284.95001220703125,299.1318054199219,293.207763671875,297.631591796875,297.1209716796875,284.884033203125,1.0,0.6743300557136536,0.3453192412853241,0.3453192412853241,1.0,1.0,-3.421505212783813,0.8668754696846008,2.5546298027038574,0.0988975092768669,0.869672417640686,0.869672417640686,0.0,246.5953063964844,219.0,58592.7421875,0.0,3724.52294921875,1.0,279.4552001953125,283.0613098144531,296.2410888671875,300.0473937988281,293.1499938964844,293.1499938964844,279.75,38777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915974736213684,1.0,0.0,0.0,3.881082534790039,3.881110191345215,1.0050763421531883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.8447265625,0.0,1867.655517578125,1895.4371337890625,0.0,3551.96533203125,0.9645292162895204,1.0,0.0,3.0,1.0,0.0
17860500,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7691518068313599,0.3712269365787506,0.3391915261745453,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8888537883758545,0.58051997423172,0.5537336468696594,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9323536157608032,0.6639426946640015,0.4660562574863434,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8061214685440063,0.4273245930671692,0.4098536074161529,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6601400971412659,0.2321724891662597,1.0729317665100098,285.0048522949219,284.95001220703125,299.1239929199219,293.2022399902344,297.6283264160156,297.11944580078125,285.0061340332031,1.0,0.6703714728355408,0.3453752696514129,0.3453752696514129,1.0,1.0,-3.4126996994018555,0.864336371421814,2.548363447189331,0.0982248485088348,0.9496182203292848,0.9496182203292848,0.0,240.98196411132807,219.0,57547.84375,0.0,3670.4580078125,1.0,279.7071838378906,283.2030639648437,296.174560546875,299.81231689453125,293.1499938964844,293.1499938964844,279.75,33941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099178314208984,1.0,0.0,0.0,3.9284684658050537,3.9284956455230713,1.0297690096194856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.109375,0.0,1889.300048828125,1895.4371337890625,0.0,3495.841064453125,0.9740835428237916,1.0,0.0,3.0,1.0,0.0
17860560,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7732861638069153,0.370723158121109,0.3384980857372284,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8937262892723083,0.5795984864234924,0.5526093244552612,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9390605688095092,0.6646223068237305,0.4663300812244415,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8105338215827942,0.4269060790538788,0.4091974794864654,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6636464595794678,0.2318273335695266,1.0701658725738523,284.9891052246094,284.95001220703125,299.1162414550781,293.1964416503906,297.6266784667969,297.1199035644531,284.98748779296875,1.0,0.666504442691803,0.3454641997814178,0.3454641997814178,1.0,1.0,-3.406723976135254,0.8627616167068481,2.543962478637696,0.0979289263486862,0.955439269542694,0.955439269542694,0.0,234.8936767578125,207.0,57561.51171875,0.0,3620.65966796875,1.0,279.7446594238281,283.190673828125,296.1742858886719,299.8506774902344,293.1499938964844,293.1499938964844,279.45001220703125,33425.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90771484375,1.0,0.0,0.0,3.9943714141845694,3.994399309158325,1.0646090231603011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.265625,0.0,1970.97314453125,1895.4371337890625,0.0,3475.384521484375,0.98650461435318,1.0,0.0,3.0,1.0,0.0
17860620,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7808706760406494,0.368631511926651,0.3364662826061249,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9028135538101196,0.5766385793685913,0.5496788024902344,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9513041973114014,0.6645419597625732,0.4662016928195953,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8184607028961182,0.4252245128154754,0.4074019491672516,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6702632904052734,0.2306343019008636,1.063457489013672,284.8863830566406,284.95001220703125,299.10089111328125,293.1841125488281,297.61724853515625,297.1128234863281,284.88787841796875,1.0,0.658513069152832,0.3456420302391052,0.3456420302391052,1.0,1.0,-3.390383005142212,0.8582561612129211,2.5321266651153564,0.0971536040306091,0.8494336009025574,0.8494336009025574,0.0,223.49029541015625,195.0,57864.34375,0.0,3515.679443359375,1.0,279.4556579589844,283.0758361816406,296.2019958496094,299.9649658203125,293.1499938964844,293.1499938964844,279.75,40172.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153385162353516,1.0,0.0,0.0,3.817903757095337,3.8179309368133545,9.726201142257196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6435546875,0.0,1799.9052734375,1895.4371337890625,0.0,3546.07861328125,0.9520583748817444,1.0,0.0,3.0,1.0,0.0
17860680,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7808706760406494,0.368631511926651,0.3364662826061249,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9028135538101196,0.5766385793685913,0.5496788024902344,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9513041973114014,0.6645419597625732,0.4662016928195953,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8184607028961182,0.4252245128154754,0.4074019491672516,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6702632904052734,0.2306343019008636,1.063457489013672,284.8863830566406,284.95001220703125,299.10089111328125,293.1841125488281,297.61724853515625,297.1128234863281,284.88787841796875,1.0,0.658513069152832,0.3456420302391052,0.3456420302391052,1.0,1.0,-3.390383005142212,0.8582561612129211,2.5321266651153564,0.0971536040306091,0.8494336009025574,0.8494336009025574,0.0,223.49029541015625,195.0,57864.34375,0.0,3515.679443359375,1.0,279.4556579589844,283.0758361816406,296.2019958496094,299.9649658203125,293.1499938964844,293.1499938964844,279.75,40172.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153385162353516,1.0,0.0,0.0,3.817903757095337,3.8179309368133545,9.726201142257196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6435546875,0.0,1799.9052734375,1895.4371337890625,0.0,3546.07861328125,0.9520583748817444,1.0,0.0,3.0,1.0,0.0
17860740,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7904036045074463,0.3675815165042877,0.33485808968544,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.914622962474823,0.5747304558753967,0.5471762418746948,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9651473760604858,0.6659007668495178,0.4665550589561462,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8278464674949646,0.4243344664573669,0.4059024453163147,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6784490942955017,0.229866623878479,1.057258129119873,284.99072265625,284.95001220703125,299.0857238769531,293.1708679199219,297.6143493652344,297.1142578125,284.9896545410156,1.0,0.6504572033882141,0.345819890499115,0.345819890499115,1.0,1.0,-3.376595497131348,0.8545430898666382,2.522052526473999,0.0963740795850753,0.935344099998474,0.935344099998474,0.0,211.3998260498047,183.0,56852.2734375,0.0,3413.630859375,1.0,279.7435302734375,283.2027893066406,296.14093017578125,299.7710876464844,293.1499938964844,293.1499938964844,279.45001220703125,33722.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053608775138856,1.0,0.0,0.0,3.929240465164185,3.929267883300781,1.0301738484486125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6630859375,0.0,1888.5211181640625,1895.4371337890625,0.0,3453.501953125,0.9723075032234192,1.0,0.0,3.0,1.0,0.0
17860800,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7904036045074463,0.3675815165042877,0.33485808968544,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.914622962474823,0.5747304558753967,0.5471762418746948,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9651473760604858,0.6659007668495178,0.4665550589561462,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8278464674949646,0.4243344664573669,0.4059024453163147,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6784490942955017,0.229866623878479,1.057258129119873,284.99072265625,284.95001220703125,299.0857238769531,293.1708679199219,297.6143493652344,297.1142578125,284.9896545410156,1.0,0.6504572033882141,0.345819890499115,0.345819890499115,1.0,1.0,-3.376595497131348,0.8545430898666382,2.522052526473999,0.0963740795850753,0.935344099998474,0.935344099998474,0.0,211.3998260498047,183.0,56852.2734375,0.0,3413.630859375,1.0,279.7435302734375,283.2027893066406,296.14093017578125,299.7710876464844,293.1499938964844,293.1499938964844,279.45001220703125,33722.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053608775138856,1.0,0.0,0.0,3.929240465164185,3.929267883300781,1.0301738484486125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6630859375,0.0,1888.5211181640625,1895.4371337890625,0.0,3453.501953125,0.9723075032234192,1.0,0.0,3.0,1.0,0.0
17860860,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8000092506408691,0.3655483424663543,0.3328694105148315,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.927387833595276,0.5718228816986084,0.5442853569984436,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9779308438301086,0.6659320592880249,0.4664978384971618,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8374029994010925,0.4227098822593689,0.4041525423526764,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6869034171104431,0.2286870926618576,1.050572395324707,284.8958435058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6060791015625,297.10845947265625,284.8969421386719,1.0,0.6422781944274902,0.3460650444030761,0.3460650444030761,1.0,1.0,-3.3605217933654785,0.8503036499023438,2.5102181434631348,0.0957992672920227,0.8391543030738831,0.8391543030738831,0.0,199.8794403076172,171.0,57115.1171875,0.0,3310.416259765625,1.0,279.4560852050781,283.0947570800781,296.17138671875,299.8863830566406,293.1499938964844,293.1499938964844,279.75,40066.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123516082763672,1.0,0.0,0.0,3.750089883804321,3.7501165866851807,9.38375535497471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4912109375,0.0,1717.095703125,1895.4371337890625,0.0,3518.41455078125,0.9370849132537842,1.0,0.0,3.0,1.0,0.0
17860920,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8000092506408691,0.3655483424663543,0.3328694105148315,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.927387833595276,0.5718228816986084,0.5442853569984436,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9779308438301086,0.6659320592880249,0.4664978384971618,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8374029994010925,0.4227098822593689,0.4041525423526764,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6869034171104431,0.2286870926618576,1.050572395324707,284.8958435058594,284.95001220703125,299.0706787109375,293.1567687988281,297.6060791015625,297.10845947265625,284.8969421386719,1.0,0.6422781944274902,0.3460650444030761,0.3460650444030761,1.0,1.0,-3.3605217933654785,0.8503036499023438,2.5102181434631348,0.0957992672920227,0.8391543030738831,0.8391543030738831,0.0,199.8794403076172,171.0,57115.1171875,0.0,3310.416259765625,1.0,279.4560852050781,283.0947570800781,296.17138671875,299.8863830566406,293.1499938964844,293.1499938964844,279.75,40066.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123516082763672,1.0,0.0,0.0,3.750089883804321,3.7501165866851807,9.38375535497471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4912109375,0.0,1717.095703125,1895.4371337890625,0.0,3518.41455078125,0.9370849132537842,1.0,0.0,3.0,1.0,0.0
17860980,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8116472363471985,0.3644499778747558,0.3312485218048095,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9429256916046144,0.5698552131652832,0.5417606234550476,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.991425096988678,0.6672559976577759,0.4668612778186798,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8491668701171875,0.4217912554740906,0.402652770280838,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.697174072265625,0.2278805077075958,1.0442813634872437,284.991455078125,284.95001220703125,299.0556945800781,293.1419372558594,297.6038818359375,297.110595703125,284.9903564453125,1.0,0.6340368986129761,0.3463101983070373,0.3463101983070373,1.0,1.0,-3.346595764160156,0.8467370271682739,2.499858856201172,0.0952095091342926,0.9219498038291932,0.9219498038291932,0.0,187.79307556152344,159.0,56163.9296875,0.0,3209.737548828125,1.0,279.7431335449219,283.2131042480469,296.1114196777344,299.6980895996094,293.1499938964844,293.1499938964844,279.45001220703125,33588.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023096561431884,1.0,0.0,0.0,3.869701147079468,3.869727849960327,9.99190092443314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.724609375,0.0,1812.140625,1895.4371337890625,0.0,3425.104248046875,0.958831787109375,1.0,0.0,3.0,1.0,0.0
17861040,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8116472363471985,0.3644499778747558,0.3312485218048095,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9429256916046144,0.5698552131652832,0.5417606234550476,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.991425096988678,0.6672559976577759,0.4668612778186798,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8491668701171875,0.4217912554740906,0.402652770280838,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.697174072265625,0.2278805077075958,1.0442813634872437,284.991455078125,284.95001220703125,299.0556945800781,293.1419372558594,297.6038818359375,297.110595703125,284.9903564453125,1.0,0.6340368986129761,0.3463101983070373,0.3463101983070373,1.0,1.0,-3.346595764160156,0.8467370271682739,2.499858856201172,0.0952095091342926,0.9219498038291932,0.9219498038291932,0.0,187.79307556152344,159.0,56163.9296875,0.0,3209.737548828125,1.0,279.7431335449219,283.2131042480469,296.1114196777344,299.6980895996094,293.1499938964844,293.1499938964844,279.45001220703125,33588.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023096561431884,1.0,0.0,0.0,3.869701147079468,3.869727849960327,9.99190092443314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.724609375,0.0,1812.140625,1895.4371337890625,0.0,3425.104248046875,0.958831787109375,1.0,0.0,3.0,1.0,0.0
