time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8175277709960938,0.3634534776210785,0.3303981423377991,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.950958490371704,0.568422257900238,0.540466845035553,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9977664947509766,0.6672902703285217,0.4669874012470245,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.855583131313324,0.4210087656974792,0.4018995463848114,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7026748657226562,0.2273079305887222,1.041220784187317,284.8625183105469,284.95001220703125,299.0482177734375,293.1342468261719,297.6001892089844,297.1082763671875,284.8622131347656,1.0,0.6299214363098145,0.3464327454566955,0.3464327454566955,1.0,1.0,-3.339587926864624,0.84493088722229,2.494657039642334,0.0950326770544052,0.8278211951255798,0.8278211951255798,0.0,181.8765563964844,159.0,56826.6328125,0.0,3160.31298828125,1.0,279.49365234375,283.0715026855469,296.161865234375,299.8985290527344,293.1499938964844,293.1499938964844,279.45001220703125,39669.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082408547401428,1.0,0.0,0.0,3.797125577926636,3.797152757644653,9.620623586670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2099609375,0.0,1770.5810546875,1895.4371337890625,0.0,3480.27099609375,0.9436337351799012,1.0,0.0,3.0,1.0,0.0
17861160,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8215463757514954,0.3623598217964172,0.3292516469955444,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.95650976896286,0.5668725371360779,0.5388455390930176,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6674866676330566,0.4625071287155151,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.860256552696228,0.4201139211654663,0.4009031355381012,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7065381407737732,0.2266338467597961,1.0375458002090454,284.8974304199219,284.95001220703125,299.0407409667969,293.1264038085937,297.59588623046875,297.1053161621094,284.8978576660156,1.0,0.6253632307052612,0.3465823829174042,0.3465823829174042,1.0,1.0,-3.324824810028076,0.8407771587371826,2.4840476512908936,0.0945357084274292,0.8281674981117249,0.8281674981117249,0.0,177.169189453125,162.0,56332.06640625,0.0,3101.278564453125,1.0,279.45672607421875,283.106689453125,296.1410217285156,299.8103942871094,293.1499938964844,293.1499938964844,279.75,40064.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093329906463624,1.0,0.0,0.0,3.6881256103515625,3.688151597976685,9.076213700609514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.42333984375,0.0,1644.528564453125,1895.4371337890625,0.0,3490.412841796875,0.9233266711235046,1.0,0.0,3.0,1.0,0.0
17861220,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8249555826187134,0.3611125648021698,0.3278125822544098,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9609962105751038,0.564738392829895,0.5364964008331299,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6709457635879517,0.4544056355953216,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8643743395805359,0.4190575182437897,0.3996039927005768,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7096357345581055,0.225699171423912,1.0322065353393557,284.9842224121094,284.95001220703125,299.0257873535156,293.1102294921875,297.5988464355469,297.1145935058594,284.983154296875,1.0,0.6203692555427551,0.346881628036499,0.346881628036499,1.0,1.0,-3.3029725551605225,0.8349021077156067,2.4680705070495605,0.0931233540177345,0.9022404551506042,0.9022404551506042,0.0,172.55332946777344,165.0,55253.703125,0.0,3027.05810546875,1.0,279.7427062988281,283.2188720703125,296.0772705078125,299.6104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33843.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988295197486877,1.0,0.0,0.0,3.800058841705322,3.800084829330444,9.635492688175873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7060546875,0.0,1728.759765625,1895.4371337890625,0.0,3392.671142578125,0.943322777748108,1.0,0.0,3.0,1.0,0.0
17861280,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8249555826187134,0.3611125648021698,0.3278125822544098,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9609962105751038,0.564738392829895,0.5364964008331299,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6709457635879517,0.4544056355953216,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8643743395805359,0.4190575182437897,0.3996039927005768,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7096357345581055,0.225699171423912,1.0322065353393557,284.9842224121094,284.95001220703125,299.0257873535156,293.1102294921875,297.5988464355469,297.1145935058594,284.983154296875,1.0,0.6203692555427551,0.346881628036499,0.346881628036499,1.0,1.0,-3.3029725551605225,0.8349021077156067,2.4680705070495605,0.0931233540177345,0.9022404551506042,0.9022404551506042,0.0,172.55332946777344,165.0,55253.703125,0.0,3027.05810546875,1.0,279.7427062988281,283.2188720703125,296.0772705078125,299.6104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33843.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988295197486877,1.0,0.0,0.0,3.800058841705322,3.800084829330444,9.635492688175873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7060546875,0.0,1728.759765625,1895.4371337890625,0.0,3392.671142578125,0.943322777748108,1.0,0.0,3.0,1.0,0.0
17861340,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8246140480041504,0.3589594066143036,0.3260495364665985,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9606800675392152,0.5616839528083801,0.5338160991668701,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6731358170509338,0.4525640308856964,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8644522428512573,0.4172983467578888,0.3980924487113952,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7093005776405334,0.2243647426366806,1.0266191959381104,284.9037475585937,284.95001220703125,299.0107727050781,293.093505859375,297.5963439941406,297.11639404296875,284.90386962890625,1.0,0.6175363063812256,0.3471808731555938,0.3471808731555938,1.0,1.0,-3.2868757247924805,0.8307877779006958,2.456088066101074,0.0925455391407013,0.8173671364784241,0.8173671364784241,0.0,171.03530883789062,168.0,55410.82421875,0.0,2983.810302734375,1.0,279.4574584960937,283.1241149902344,296.1044006347656,299.7126159667969,293.1499938964844,293.1499938964844,279.75,39795.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050978422164916,1.0,0.0,0.0,3.61192774772644,3.611953020095825,8.705052891855303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.4638671875,0.0,1556.342529296875,1895.4371337890625,0.0,3451.0556640625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
17861400,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8246140480041504,0.3589594066143036,0.3260495364665985,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9606800675392152,0.5616839528083801,0.5338160991668701,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6731358170509338,0.4525640308856964,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8644522428512573,0.4172983467578888,0.3980924487113952,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7093005776405334,0.2243647426366806,1.0266191959381104,284.9037475585937,284.95001220703125,299.0107727050781,293.093505859375,297.5963439941406,297.11639404296875,284.90386962890625,1.0,0.6175363063812256,0.3471808731555938,0.3471808731555938,1.0,1.0,-3.2868757247924805,0.8307877779006958,2.456088066101074,0.0925455391407013,0.8173671364784241,0.8173671364784241,0.0,171.03530883789062,168.0,55410.82421875,0.0,2983.810302734375,1.0,279.4574584960937,283.1241149902344,296.1044006347656,299.7126159667969,293.1499938964844,293.1499938964844,279.75,39795.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050978422164916,1.0,0.0,0.0,3.61192774772644,3.611953020095825,8.705052891855303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.4638671875,0.0,1556.342529296875,1895.4371337890625,0.0,3451.0556640625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
17861460,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8236911296844482,0.3581632673740387,0.3251298069953918,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9594945907592772,0.5603537559509277,0.5323423743247986,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6745494604110718,0.4529145061969757,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8636367917060852,0.4166074395179748,0.3972703218460083,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7083286643028259,0.2237380594015121,1.0233787298202517,285.0087890625,284.95001220703125,299.001708984375,293.0832214355469,297.5970153808594,297.1200561523437,285.0063781738281,1.0,0.6165415048599243,0.3474677205085754,0.3474677205085754,1.0,1.0,-3.279527425765991,0.829339325428009,2.450188159942627,0.0926436632871627,0.8944190144538879,0.8944190144538879,0.0,170.86917114257812,168.0,54597.44140625,0.0,2967.143310546875,1.0,279.7159118652344,283.2452392578125,296.0380249023437,299.4969787597656,293.1499938964844,293.1499938964844,279.75,33076.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967120051383972,1.0,0.0,0.0,3.697912454605103,3.697937250137329,9.124446478381288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.626953125,0.0,1602.8739013671875,1895.4371337890625,0.0,3372.916259765625,0.921052873134613,1.0,0.0,3.0,1.0,0.0
17861520,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8231176137924194,0.3576173782348633,0.3247060477733612,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.95869380235672,0.5594668984413147,0.5315731763839722,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.6753273010253906,0.4533369541168213,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8630973696708679,0.4161607325077057,0.3968925774097442,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.70768803358078,0.2233380377292633,1.0216938257217407,284.9891967773437,284.95001220703125,298.99566650390625,293.0762939453125,297.5971069335937,297.1219787597656,284.9883117675781,1.0,0.6161473989486694,0.3476589620113373,0.3476589620113373,1.0,1.0,-3.2761192321777344,0.8288466334342957,2.447272539138794,0.0928806588053703,0.8940169215202332,0.8940169215202332,0.0,170.90859985351562,171.0,54598.83203125,0.0,2960.083984375,1.0,279.7422180175781,283.2320556640625,296.04498291015625,299.5322570800781,293.1499938964844,293.1499938964844,280.04998779296875,33441.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949233889579773,1.0,0.0,0.0,3.740162134170532,3.740187406539917,9.334136166216922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.48095703125,0.0,1654.5274658203125,1895.4371337890625,0.0,3356.21875,0.9296928644180298,1.0,0.0,3.0,1.0,0.0
17861580,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8208885788917542,0.3563905954360962,0.3236428201198578,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.955647885799408,0.5574299097061157,0.5296868681907654,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.677011251449585,0.4557946920394897,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.860920786857605,0.4152019619941711,0.396010160446167,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7053865790367126,0.2224302887916565,1.0177574157714844,285.0484313964844,284.95001220703125,298.9804077148437,293.0586853027344,297.59686279296875,297.12603759765625,285.0450439453125,1.0,0.6158214211463928,0.3481370508670807,0.3481370508670807,1.0,1.0,-3.2697296142578125,0.8282755017280579,2.4414539337158203,0.0936617776751518,1.0,1.0,0.0,171.72573852539062,174.0,54111.83203125,0.0,2951.029296875,1.0,280.0440368652344,283.3119506835937,296.036376953125,299.4777526855469,293.1499938964844,293.1499938964844,279.75,30435.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877039551734924,1.0,0.0,0.0,3.9634974002838135,3.963524580001831,1.0482151537871689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.15234375,0.0,1906.1307373046875,1895.4371337890625,0.0,3288.728515625,0.9776193499565125,1.0,0.0,3.0,1.0,0.0
17861640,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8208885788917542,0.3563905954360962,0.3236428201198578,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.955647885799408,0.5574299097061157,0.5296868681907654,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.677011251449585,0.4557946920394897,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.860920786857605,0.4152019619941711,0.396010160446167,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7053865790367126,0.2224302887916565,1.0177574157714844,285.0484313964844,284.95001220703125,298.9804077148437,293.0586853027344,297.59686279296875,297.12603759765625,285.0450439453125,1.0,0.6158214211463928,0.3481370508670807,0.3481370508670807,1.0,1.0,-3.2697296142578125,0.8282755017280579,2.4414539337158203,0.0936617776751518,1.0,1.0,0.0,171.72573852539062,174.0,54111.83203125,0.0,2951.029296875,1.0,280.0440368652344,283.3119506835937,296.036376953125,299.4777526855469,293.1499938964844,293.1499938964844,279.75,30435.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877039551734924,1.0,0.0,0.0,3.9634974002838135,3.963524580001831,1.0482151537871689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.15234375,0.0,1906.1307373046875,1895.4371337890625,0.0,3288.728515625,0.9776193499565125,1.0,0.0,3.0,1.0,0.0
17861700,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8190340995788574,0.3551578521728515,0.3228865563869476,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.953207790851593,0.5557765364646912,0.528513491153717,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6767513155937195,0.4580212533473968,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8591087460517883,0.4142419993877411,0.3954077661037445,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7036007046699524,0.2216976732015609,1.0154011249542236,284.8818054199219,284.95001220703125,298.97271728515625,293.0497436523437,297.591064453125,297.12060546875,284.8765563964844,1.0,0.6158881187438965,0.3483760952949524,0.3483760952949524,1.0,1.0,-3.26653265953064,0.8279840350151062,2.438548803329468,0.0941151306033134,0.8949853777885437,0.8949853777885437,0.0,172.5879669189453,174.0,55232.7734375,0.0,2949.032470703125,1.0,279.7911071777344,283.1277770996094,296.0978088378906,299.7181701660156,293.1499938964844,293.1499938964844,279.75,35420.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963652849197388,1.0,0.0,0.0,3.9681456089019775,3.968173742294312,1.0506752232686267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9814453125,0.0,1952.7188720703125,1895.4371337890625,0.0,3369.68017578125,0.9796417951583862,1.0,0.0,3.0,1.0,0.0
17861760,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8161948919296265,0.3536958694458008,0.3216719627380371,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9495779275894164,0.5538558959960938,0.5268266201019287,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6758533716201782,0.4613417685031891,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8563588857650757,0.4130443930625915,0.3943985998630523,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7009363174438477,0.2207793146371841,1.011844038963318,284.8831787109375,284.95001220703125,298.9649963378906,293.04071044921875,297.5821228027344,297.1111145019531,284.884765625,1.0,0.6159501075744629,0.3485073745250702,0.3485073745250702,1.0,1.0,-3.261547803878784,0.8268338441848755,2.4347140789031982,0.0940922424197197,0.8714062571525574,0.8714062571525574,0.0,173.8719482421875,177.0,54929.53125,0.0,2945.5947265625,1.0,279.7559509277344,283.1359558105469,296.07940673828125,299.6543884277344,293.1499938964844,293.1499938964844,280.04998779296875,38480.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900094747543335,1.0,0.0,0.0,3.8815510272979736,3.881578683853149,1.0053189498648862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.4423828125,0.0,1865.879638671875,1895.4371337890625,0.0,3404.467529296875,0.9644404649734496,1.0,0.0,3.0,1.0,0.0
17861820,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8114786744117737,0.3519816100597381,0.3199569880962372,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9433006048202516,0.551243007183075,0.5241766571998596,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6749936938285828,0.4672310054302215,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8517664670944214,0.4115712344646454,0.3928819298744201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6962538957595825,0.2193997651338577,1.0055830478668213,284.99725341796875,284.95001220703125,298.9493408203125,293.0224914550781,297.5721435546875,297.102783203125,284.9955749511719,1.0,0.6163037419319153,0.3487699329853058,0.3487699329853058,1.0,1.0,-3.2540225982666016,0.825260579586029,2.428761959075928,0.0940902456641197,0.9654402136802672,0.9654402136802672,0.0,176.2252960205078,180.0,54018.77734375,0.0,2942.7275390625,1.0,280.04473876953125,283.2695617675781,296.0027160644531,299.4570007324219,293.1499938964844,293.1499938964844,279.75,33055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921884298324585,1.0,0.0,0.0,4.005974292755127,4.006002426147461,1.0708031368267257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.896484375,0.0,1983.32470703125,1895.4371337890625,0.0,3330.667724609375,0.9888590574264526,1.0,0.0,3.0,1.0,0.0
17861880,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8114786744117737,0.3519816100597381,0.3199569880962372,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9433006048202516,0.551243007183075,0.5241766571998596,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6749936938285828,0.4672310054302215,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8517664670944214,0.4115712344646454,0.3928819298744201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6962538957595825,0.2193997651338577,1.0055830478668213,284.99725341796875,284.95001220703125,298.9493408203125,293.0224914550781,297.5721435546875,297.102783203125,284.9955749511719,1.0,0.6163037419319153,0.3487699329853058,0.3487699329853058,1.0,1.0,-3.2540225982666016,0.825260579586029,2.428761959075928,0.0940902456641197,0.9654402136802672,0.9654402136802672,0.0,176.2252960205078,180.0,54018.77734375,0.0,2942.7275390625,1.0,280.04473876953125,283.2695617675781,296.0027160644531,299.4570007324219,293.1499938964844,293.1499938964844,279.75,33055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921884298324585,1.0,0.0,0.0,4.005974292755127,4.006002426147461,1.0708031368267257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.896484375,0.0,1983.32470703125,1895.4371337890625,0.0,3330.667724609375,0.9888590574264526,1.0,0.0,3.0,1.0,0.0
17861940,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.805121898651123,0.3493296205997467,0.3179864883422851,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9350419640541076,0.5476776361465454,0.5212698578834534,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9978350400924684,0.6725403666496277,0.4710876941680908,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8458570241928101,0.4093821048736572,0.3912011086940765,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6903160214424133,0.217589870095253,0.9988956451416016,284.88214111328125,284.95001220703125,298.93341064453125,293.0040588378906,297.5552978515625,297.0856018066406,284.8838806152344,1.0,0.6166389584541321,0.349032461643219,0.349032461643219,1.0,1.0,-3.2427334785461426,0.8224905133247375,2.42024302482605,0.0940110459923744,0.8524772524833679,0.8524772524833679,0.0,179.54054260253906,183.0,54442.8359375,0.0,2937.236328125,1.0,279.7555236816406,283.1433410644531,296.0284118652344,299.5765380859375,293.1499938964844,293.1499938964844,280.04998779296875,40195.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90128892660141,1.0,0.0,0.0,3.8380377292633057,3.8380653858184814,9.82905476121232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.51123046875,0.0,1824.9544677734373,1895.4371337890625,0.0,3415.596435546875,0.9564533829689026,1.0,0.0,3.0,1.0,0.0
17862000,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.805121898651123,0.3493296205997467,0.3179864883422851,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9350419640541076,0.5476776361465454,0.5212698578834534,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9978350400924684,0.6725403666496277,0.4710876941680908,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8458570241928101,0.4093821048736572,0.3912011086940765,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6903160214424133,0.217589870095253,0.9988956451416016,284.88214111328125,284.95001220703125,298.93341064453125,293.0040588378906,297.5552978515625,297.0856018066406,284.8838806152344,1.0,0.6166389584541321,0.349032461643219,0.349032461643219,1.0,1.0,-3.2427334785461426,0.8224905133247375,2.42024302482605,0.0940110459923744,0.8524772524833679,0.8524772524833679,0.0,179.54054260253906,183.0,54442.8359375,0.0,2937.236328125,1.0,279.7555236816406,283.1433410644531,296.0284118652344,299.5765380859375,293.1499938964844,293.1499938964844,280.04998779296875,40195.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90128892660141,1.0,0.0,0.0,3.8380377292633057,3.8380653858184814,9.82905476121232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.51123046875,0.0,1824.9544677734373,1895.4371337890625,0.0,3415.596435546875,0.9564533829689026,1.0,0.0,3.0,1.0,0.0
17862060,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7988507151603699,0.3476450145244598,0.3163884878158569,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9268378615379332,0.5450901985168457,0.5187374949455261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9931762218475342,0.6722776889801025,0.4705860912799835,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8401255011558533,0.407919317483902,0.3897738456726074,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6843975186347961,0.2161361128091812,0.9925507307052612,284.9930725097656,284.95001220703125,298.91717529296875,292.9855041503906,297.5486145019531,297.08203125,284.99188232421875,1.0,0.616605281829834,0.3493707180023193,0.3493707180023193,1.0,1.0,-3.227825164794922,0.8188082575798035,2.4090170860290527,0.0935225635766983,0.9424753189086914,0.9424753189086914,0.0,182.914306640625,186.0,53408.97265625,0.0,2924.467529296875,1.0,280.0436706542969,283.27593994140625,295.95538330078125,299.37188720703125,293.1499938964844,293.1499938964844,279.75,33616.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911179900169373,1.0,0.0,0.0,3.950639247894287,3.950666904449463,1.0414250937174074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2470703125,0.0,1915.2640380859373,1895.4371337890625,0.0,3320.6611328125,0.9770413041114808,1.0,0.0,3.0,1.0,0.0
17862120,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7988507151603699,0.3476450145244598,0.3163884878158569,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9268378615379332,0.5450901985168457,0.5187374949455261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9931762218475342,0.6722776889801025,0.4705860912799835,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8401255011558533,0.407919317483902,0.3897738456726074,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6843975186347961,0.2161361128091812,0.9925507307052612,284.9930725097656,284.95001220703125,298.91717529296875,292.9855041503906,297.5486145019531,297.08203125,284.99188232421875,1.0,0.616605281829834,0.3493707180023193,0.3493707180023193,1.0,1.0,-3.227825164794922,0.8188082575798035,2.4090170860290527,0.0935225635766983,0.9424753189086914,0.9424753189086914,0.0,182.914306640625,186.0,53408.97265625,0.0,2924.467529296875,1.0,280.0436706542969,283.27593994140625,295.95538330078125,299.37188720703125,293.1499938964844,293.1499938964844,279.75,33616.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911179900169373,1.0,0.0,0.0,3.950639247894287,3.950666904449463,1.0414250937174074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2470703125,0.0,1915.2640380859373,1895.4371337890625,0.0,3320.6611328125,0.9770413041114808,1.0,0.0,3.0,1.0,0.0
17862180,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7921742796897888,0.3450075089931488,0.3144297897815704,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.91829651594162,0.5415281057357788,0.515833854675293,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9881237745285034,0.6710813045501709,0.4700932800769806,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8342013359069824,0.4057182073593139,0.3880877792835235,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6782963871955872,0.2142836302518844,0.9856812953948976,284.8896484375,284.95001220703125,298.9006042480469,292.9668884277344,297.5368957519531,297.072021484375,284.8912353515625,1.0,0.6164177656173706,0.3497089743614197,0.3497089743614197,1.0,1.0,-3.2111072540283203,0.8145422339439392,2.3965649604797363,0.0930941998958587,0.8386278748512268,0.8386278748512268,0.0,186.48049926757807,189.0,53653.734375,0.0,2909.04931640625,1.0,279.75592041015625,283.162109375,295.9836730957031,299.4825744628906,293.1499938964844,293.1499938964844,280.04998779296875,40470.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987125158309937,1.0,0.0,0.0,3.762451410293579,3.76247811317444,9.445719797440688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.35400390625,0.0,1734.9569091796875,1895.4371337890625,0.0,3391.580078125,0.9401063919067384,1.0,0.0,3.0,1.0,0.0
17862240,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7921742796897888,0.3450075089931488,0.3144297897815704,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.91829651594162,0.5415281057357788,0.515833854675293,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9881237745285034,0.6710813045501709,0.4700932800769806,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8342013359069824,0.4057182073593139,0.3880877792835235,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6782963871955872,0.2142836302518844,0.9856812953948976,284.8896484375,284.95001220703125,298.9006042480469,292.9668884277344,297.5368957519531,297.072021484375,284.8912353515625,1.0,0.6164177656173706,0.3497089743614197,0.3497089743614197,1.0,1.0,-3.2111072540283203,0.8145422339439392,2.3965649604797363,0.0930941998958587,0.8386278748512268,0.8386278748512268,0.0,186.48049926757807,189.0,53653.734375,0.0,2909.04931640625,1.0,279.75592041015625,283.162109375,295.9836730957031,299.4825744628906,293.1499938964844,293.1499938964844,280.04998779296875,40470.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987125158309937,1.0,0.0,0.0,3.762451410293579,3.76247811317444,9.445719797440688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.35400390625,0.0,1734.9569091796875,1895.4371337890625,0.0,3391.580078125,0.9401063919067384,1.0,0.0,3.0,1.0,0.0
17862300,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7890989184379578,0.3440975844860077,0.3134647011756897,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9144132733345032,0.5401509404182434,0.5143800973892212,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9857742786407472,0.6711292862892151,0.4699277877807617,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8314784169197083,0.4049084186553955,0.3872214555740356,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6754322052001953,0.2134965807199478,0.9820538759231568,285.00885009765625,284.95001220703125,298.89215087890625,292.95758056640625,297.5340576171875,297.071044921875,285.0103454589844,1.0,0.6162452697753906,0.3498781025409698,0.3498781025409698,1.0,1.0,-3.202590227127075,0.8123607039451599,2.3902294635772705,0.0927489176392555,0.9184473156929016,0.9184473156929016,0.0,188.1026306152344,189.0,52681.84765625,0.0,2900.180419921875,1.0,280.00372314453125,283.2991027832031,295.91412353515625,299.2489013671875,293.1499938964844,293.1499938964844,280.04998779296875,34316.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910784721374512,1.0,0.0,0.0,3.8144142627716064,3.814440488815308,9.708429615784553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.37255859375,0.0,1749.8287353515625,1895.4371337890625,0.0,3320.292236328125,0.9490635991096495,1.0,0.0,3.0,1.0,0.0
17862360,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7868223190307617,0.3432941436767578,0.3128056824207306,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.911490797996521,0.5388954281806946,0.5132601261138916,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9841173887252808,0.6712971925735474,0.4701022803783417,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8294402360916138,0.4042081236839294,0.3866130709648132,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6732122302055359,0.2127922028303146,0.9791102409362792,284.9934997558594,284.95001220703125,298.88360595703125,292.9482727050781,297.5324401855469,297.07159423828125,284.9917907714844,1.0,0.6161792278289795,0.3501273989677429,0.3501273989677429,1.0,1.0,-3.1963882446289062,0.8111208081245422,2.3852672576904297,0.0928786322474479,0.9259536862373352,0.9259536862373352,0.0,189.38229370117188,192.0,52680.453125,0.0,2894.274658203125,1.0,280.0438842773437,283.28662109375,295.9137268066406,299.2836303710937,293.1499938964844,293.1499938964844,279.75,33448.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877874612808228,1.0,0.0,0.0,3.884842872619629,3.8848698139190674,1.0070249345517368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5791015625,0.0,1829.971435546875,1895.4371337890625,0.0,3289.510009765625,0.9618915915489196,1.0,0.0,3.0,1.0,0.0
17862420,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7807170748710632,0.3406290709972381,0.3108111023902893,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041928648948668,0.5352869033813477,0.5103005766868591,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9791297912597656,0.670083224773407,0.4696428775787353,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8240675926208496,0.4019526839256286,0.3848655521869659,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6676438450813293,0.2108951807022094,0.9719992280006408,284.89556884765625,284.95001220703125,298.8662109375,292.92974853515625,297.5215148925781,297.0625915527344,284.8968505859375,1.0,0.6158612966537476,0.350625991821289,0.350625991821289,1.0,1.0,-3.179236650466919,0.8071572780609131,2.372079372406006,0.0928714573383331,0.8282370567321777,0.8282370567321777,0.0,192.75596618652344,195.0,52885.296875,0.0,2877.117431640625,1.0,279.7563781738281,283.1788635253906,295.9452209472656,299.3955078125,293.1499938964844,293.1499938964844,280.04998779296875,40347.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895196259021759,1.0,0.0,0.0,3.691517353057861,3.691543340682984,9.09291429707082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.85595703125,0.0,1650.588134765625,1895.4371337890625,0.0,3358.7666015625,0.924457311630249,1.0,0.0,3.0,1.0,0.0
17862480,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7807170748710632,0.3406290709972381,0.3108111023902893,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041928648948668,0.5352869033813477,0.5103005766868591,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9791297912597656,0.670083224773407,0.4696428775787353,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8240675926208496,0.4019526839256286,0.3848655521869659,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6676438450813293,0.2108951807022094,0.9719992280006408,284.89556884765625,284.95001220703125,298.8662109375,292.92974853515625,297.5215148925781,297.0625915527344,284.8968505859375,1.0,0.6158612966537476,0.350625991821289,0.350625991821289,1.0,1.0,-3.179236650466919,0.8071572780609131,2.372079372406006,0.0928714573383331,0.8282370567321777,0.8282370567321777,0.0,192.75596618652344,195.0,52885.296875,0.0,2877.117431640625,1.0,279.7563781738281,283.1788635253906,295.9452209472656,299.3955078125,293.1499938964844,293.1499938964844,280.04998779296875,40347.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895196259021759,1.0,0.0,0.0,3.691517353057861,3.691543340682984,9.09291429707082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.85595703125,0.0,1650.588134765625,1895.4371337890625,0.0,3358.7666015625,0.924457311630249,1.0,0.0,3.0,1.0,0.0
17862540,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.775698721408844,0.338832825422287,0.3091364800930023,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.89837247133255,0.5325518250465393,0.507656455039978,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9750182032585144,0.6700971126556396,0.4695500135421753,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8195548057556152,0.4003463983535766,0.3833199739456177,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6628809571266174,0.2093307822942733,0.9651572704315186,284.9912109375,284.95001220703125,298.8482971191406,292.911376953125,297.51690673828125,297.0621337890625,284.9900207519531,1.0,0.6155248880386353,0.3511245548725128,0.3511245548725128,1.0,1.0,-3.1638405323028564,0.8037417531013489,2.360098600387573,0.0928150042891502,0.9107707738876344,0.9107707738876344,0.0,195.59295654296875,198.0,51953.546875,0.0,2860.800537109375,1.0,280.0427551269531,283.2960510253906,295.8772277832031,299.2014465332031,293.1499938964844,293.1499938964844,279.75,33474.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842592835426331,1.0,0.0,0.0,3.818028211593628,3.818054437637329,9.726835514811685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.810546875,0.0,1747.6328125,1895.4371337890625,0.0,3256.482666015625,0.9471335411071776,1.0,0.0,3.0,1.0,0.0
17862600,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.775698721408844,0.338832825422287,0.3091364800930023,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.89837247133255,0.5325518250465393,0.507656455039978,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9750182032585144,0.6700971126556396,0.4695500135421753,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8195548057556152,0.4003463983535766,0.3833199739456177,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6628809571266174,0.2093307822942733,0.9651572704315186,284.9912109375,284.95001220703125,298.8482971191406,292.911376953125,297.51690673828125,297.0621337890625,284.9900207519531,1.0,0.6155248880386353,0.3511245548725128,0.3511245548725128,1.0,1.0,-3.1638405323028564,0.8037417531013489,2.360098600387573,0.0928150042891502,0.9107707738876344,0.9107707738876344,0.0,195.59295654296875,198.0,51953.546875,0.0,2860.800537109375,1.0,280.0427551269531,283.2960510253906,295.8772277832031,299.2014465332031,293.1499938964844,293.1499938964844,279.75,33474.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842592835426331,1.0,0.0,0.0,3.818028211593628,3.818054437637329,9.726835514811685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.810546875,0.0,1747.6328125,1895.4371337890625,0.0,3256.482666015625,0.9471335411071776,1.0,0.0,3.0,1.0,0.0
17862660,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7719660401344299,0.3369714021682739,0.3078427314758301,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8940842747688293,0.5300408601760864,0.5057030320167542,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9717252850532532,0.6691083908081055,0.4692555665969848,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8161778450012207,0.3987622857093811,0.3821676671504974,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6594623923301697,0.2080090194940567,0.9603681564331056,284.8727722167969,284.95001220703125,298.8358154296875,292.89898681640625,297.50933837890625,297.0560607910156,284.8777160644531,1.0,0.6152946949005127,0.3514752388000488,0.3514752388000488,1.0,1.0,-3.15244722366333,0.8011425733566284,2.351304531097412,0.0928645357489585,0.813424825668335,0.813424825668335,0.0,197.77468872070312,198.0,52283.71875,0.0,2849.2275390625,1.0,279.7730712890625,283.172119140625,295.9273986816406,299.3654479980469,293.1499938964844,293.1499938964844,279.75,41626.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914875984191895,1.0,0.0,0.0,3.6691060066223145,3.669131994247437,8.982842700788751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.25537109375,0.0,1634.4571533203125,1895.4371337890625,0.0,3324.116943359375,0.9188674092292786,1.0,0.0,3.0,1.0,0.0
17862720,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7699109315872192,0.3361187875270843,0.3070724904537201,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8917570114135742,0.5288726687431335,0.5046033263206482,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.969810962677002,0.6686877012252808,0.4689332544803619,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8143011927604675,0.398013561964035,0.3814798593521118,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6576212048530579,0.2073680460453033,0.9577007293701172,284.8992614746094,284.95001220703125,298.8298645019531,292.8932189941406,297.5058288574219,297.0533142089844,284.89971923828125,1.0,0.615111231803894,0.3516402542591095,0.3516402542591095,1.0,1.0,-3.1457765102386475,0.7995057702064514,2.346270799636841,0.0927114114165306,0.8180668354034424,0.8180668354034424,0.0,198.9447479248047,201.0,52130.20703125,0.0,2841.90771484375,1.0,279.75732421875,283.1933288574219,295.9078369140625,299.3108215332031,293.1499938964844,293.1499938964844,280.04998779296875,40114.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915289640426636,1.0,0.0,0.0,3.625699520111084,3.6257247924804688,8.771561397225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.3369140625,0.0,1574.0433349609375,1895.4371337890625,0.0,3324.503662109375,0.909790575504303,1.0,0.0,3.0,1.0,0.0
17862780,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.765156626701355,0.334236741065979,0.3053410053253174,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8861887454986572,0.5260301232337952,0.5018796920776367,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9655221104621888,0.6684499979019165,0.4686883985996246,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8097816109657288,0.3963034451007843,0.3798534274101257,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6531136631965637,0.2057232111692428,0.9505465030670166,284.9883728027344,284.95001220703125,298.81085205078125,292.8753662109375,297.5007019042969,297.0525817871094,284.9872436523437,1.0,0.6146918535232544,0.3521559834480285,0.3521559834480285,1.0,1.0,-3.1295623779296875,0.7958486080169678,2.33371376991272,0.0925947874784469,0.8957756757736206,0.8957756757736206,0.0,201.7720489501953,204.0,51212.296875,0.0,2824.11669921875,1.0,280.04229736328125,283.3051147460937,295.8406677246094,299.1188659667969,293.1499938964844,293.1499938964844,280.3500061035156,33480.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805274963378906,1.0,0.0,0.0,3.7524259090423584,3.752451181411743,9.395448614668568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2197265625,0.0,1669.2186279296875,1895.4371337890625,0.0,3221.524169921875,0.9324328899383544,1.0,0.0,3.0,1.0,0.0
17862840,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.765156626701355,0.334236741065979,0.3053410053253174,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8861887454986572,0.5260301232337952,0.5018796920776367,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9655221104621888,0.6684499979019165,0.4686883985996246,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8097816109657288,0.3963034451007843,0.3798534274101257,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6531136631965637,0.2057232111692428,0.9505465030670166,284.9883728027344,284.95001220703125,298.81085205078125,292.8753662109375,297.5007019042969,297.0525817871094,284.9872436523437,1.0,0.6146918535232544,0.3521559834480285,0.3521559834480285,1.0,1.0,-3.1295623779296875,0.7958486080169678,2.33371376991272,0.0925947874784469,0.8957756757736206,0.8957756757736206,0.0,201.7720489501953,204.0,51212.296875,0.0,2824.11669921875,1.0,280.04229736328125,283.3051147460937,295.8406677246094,299.1188659667969,293.1499938964844,293.1499938964844,280.3500061035156,33480.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805274963378906,1.0,0.0,0.0,3.7524259090423584,3.752451181411743,9.395448614668568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2197265625,0.0,1669.2186279296875,1895.4371337890625,0.0,3221.524169921875,0.9324328899383544,1.0,0.0,3.0,1.0,0.0
17862900,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.763015866279602,0.3333934843540191,0.3045766651630401,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8836461305618286,0.5247247219085693,0.500638484954834,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9635565876960754,0.6684339642524719,0.4686483442783355,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8076847195625305,0.395548552274704,0.3791435956954956,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6510783433914185,0.204972431063652,0.9473085403442384,285.0820617675781,284.95001220703125,298.8011169433594,292.8665466308594,297.49884033203125,297.0531311035156,285.083251953125,1.0,0.6145575642585754,0.3524138331413269,0.3524138331413269,1.0,1.0,-3.122354984283448,0.7942984700202942,2.328056573867798,0.0926375612616539,0.985926628112793,0.985926628112793,0.0,203.1190490722656,204.0,50388.703125,0.0,2816.728515625,1.0,280.3031921386719,283.41998291015625,295.8083801269531,298.96929931640625,293.1499938964844,293.1499938964844,280.3500061035156,30463.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734571933746338,1.0,0.0,0.0,3.857990264892578,3.8580162525177,9.931516160577305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.14404296875,0.0,1772.869384765625,1895.4371337890625,0.0,3155.238037109375,0.9555928707122804,1.0,0.0,3.0,1.0,0.0
