time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7611044049263,0.332542210817337,0.3039227724075317,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8813391327857971,0.5234196186065674,0.4995255768299103,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9618106484413148,0.6683720350265503,0.4687197506427765,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8057650923728943,0.3948030769824981,0.3785375356674194,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6492365598678589,0.2042415589094162,0.9443779587745668,285.0521240234375,284.95001220703125,298.7912292480469,292.8578491210937,297.4970703125,297.0538635253906,285.04864501953125,1.0,0.6144945025444031,0.3527084290981293,0.3527084290981293,1.0,1.0,-3.1160647869110107,0.793133556842804,2.322931289672852,0.0928723514080047,1.0,1.0,0.0,204.3858642578125,207.0,50549.92578125,0.0,2810.78125,1.0,280.3438720703125,283.3902282714844,295.8287658691406,299.05035400390625,293.1499938964844,293.1499938964844,280.04998779296875,30527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718245625495911,1.0,0.0,0.0,3.971867322921753,3.9718945026397705,1.0526470077820704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.47119140625,0.0,1917.768310546875,1895.4371337890625,0.0,3139.925537109375,0.9796072244644164,1.0,0.0,3.0,1.0,0.0
17863020,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7553901672363281,0.3294288218021393,0.3016534447669983,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8747527003288269,0.5193191766738892,0.496250182390213,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9558470845222472,0.666138231754303,0.4677015841007232,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8000292778015137,0.3921229243278503,0.3765172958374023,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6441750526428223,0.2020850777626037,0.936509132385254,284.8757019042969,284.95001220703125,298.7709655761719,292.8407897949219,297.483154296875,297.0418701171875,284.87701416015625,1.0,0.6140608787536621,0.3532976806163788,0.3532976806163788,1.0,1.0,-3.09629774093628,0.7885111570358276,2.307786464691162,0.0928058847784996,0.8665136694908142,0.8665136694908142,0.0,208.02964782714844,210.0,51197.34765625,0.0,2790.4052734375,1.0,280.0559997558594,283.2071533203125,295.8771057128906,299.2206420898437,293.1499938964844,293.1499938964844,280.3500061035156,38954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884036123752594,1.0,0.0,0.0,3.88050389289856,3.880531549453736,1.004776663648954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.115234375,0.0,1868.332275390625,1895.4371337890625,0.0,3254.39306640625,0.964436650276184,1.0,0.0,3.0,1.0,0.0
17863080,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7553901672363281,0.3294288218021393,0.3016534447669983,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8747527003288269,0.5193191766738892,0.496250182390213,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9558470845222472,0.666138231754303,0.4677015841007232,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8000292778015137,0.3921229243278503,0.3765172958374023,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6441750526428223,0.2020850777626037,0.936509132385254,284.8757019042969,284.95001220703125,298.7709655761719,292.8407897949219,297.483154296875,297.0418701171875,284.87701416015625,1.0,0.6140608787536621,0.3532976806163788,0.3532976806163788,1.0,1.0,-3.09629774093628,0.7885111570358276,2.307786464691162,0.0928058847784996,0.8665136694908142,0.8665136694908142,0.0,208.02964782714844,210.0,51197.34765625,0.0,2790.4052734375,1.0,280.0559997558594,283.2071533203125,295.8771057128906,299.2206420898437,293.1499938964844,293.1499938964844,280.3500061035156,38954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884036123752594,1.0,0.0,0.0,3.88050389289856,3.880531549453736,1.004776663648954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.115234375,0.0,1868.332275390625,1895.4371337890625,0.0,3254.39306640625,0.964436650276184,1.0,0.0,3.0,1.0,0.0
17863140,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.750489354133606,0.3272742927074432,0.2995830774307251,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8690013289451599,0.51614910364151,0.4931222200393677,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9506896138191224,0.6653150916099548,0.4669321179389953,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7949526906013489,0.3901032209396362,0.3745337426662445,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6396012902259827,0.2002153098583221,0.928251564502716,284.9917297363281,284.95001220703125,298.75,292.8241882324219,297.475830078125,297.0388488769531,284.9897766113281,1.0,0.6134375929832458,0.3538869321346283,0.3538869321346283,1.0,1.0,-3.076802015304565,0.7839661836624146,2.2928357124328613,0.0924895778298378,0.95732319355011,0.95732319355011,0.0,211.1429901123047,213.0,50098.8828125,0.0,2767.972412109375,1.0,280.3446960449219,283.34454345703125,295.7959289550781,299.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,33302.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742790222167969,1.0,0.0,0.0,3.994018793106079,3.994046688079834,1.064421212504385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.76806640625,0.0,1969.4991455078125,1895.4371337890625,0.0,3162.945556640625,0.9862897396087646,1.0,0.0,3.0,1.0,0.0
17863200,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.750489354133606,0.3272742927074432,0.2995830774307251,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8690013289451599,0.51614910364151,0.4931222200393677,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9506896138191224,0.6653150916099548,0.4669321179389953,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7949526906013489,0.3901032209396362,0.3745337426662445,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6396012902259827,0.2002153098583221,0.928251564502716,284.9917297363281,284.95001220703125,298.75,292.8241882324219,297.475830078125,297.0388488769531,284.9897766113281,1.0,0.6134375929832458,0.3538869321346283,0.3538869321346283,1.0,1.0,-3.076802015304565,0.7839661836624146,2.2928357124328613,0.0924895778298378,0.95732319355011,0.95732319355011,0.0,211.1429901123047,213.0,50098.8828125,0.0,2767.972412109375,1.0,280.3446960449219,283.34454345703125,295.7959289550781,299.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,33302.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742790222167969,1.0,0.0,0.0,3.994018793106079,3.994046688079834,1.064421212504385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.76806640625,0.0,1969.4991455078125,1895.4371337890625,0.0,3162.945556640625,0.9862897396087646,1.0,0.0,3.0,1.0,0.0
17863260,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7453707456588745,0.3242879211902618,0.2973089516162872,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.863031804561615,0.5121222138404846,0.4897772967815399,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9449611902236938,0.6631202101707458,0.4658252000808716,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.789622962474823,0.3874226808547973,0.3723942339420318,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6349262595176697,0.1979948878288269,0.9197002649307252,284.8760070800781,284.95001220703125,298.7276306152344,292.80718994140625,297.46307373046875,297.029052734375,284.8782958984375,1.0,0.6127541065216064,0.3545495569705963,0.3545495569705963,1.0,1.0,-3.055871963500977,0.7791286706924438,2.276743173599243,0.0924012959003448,0.8393000960350037,0.8393000960350037,0.0,214.5035858154297,216.0,50316.42578125,0.0,2744.185302734375,1.0,280.0556640625,283.22332763671875,295.8265686035156,299.1182861328125,293.1499938964844,293.1499938964844,280.3500061035156,41046.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825571537017822,1.0,0.0,0.0,3.7926583290100098,3.7926855087280273,9.59799990596366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.978515625,0.0,1775.85791015625,1895.4371337890625,0.0,3240.540283203125,0.9470940232276917,1.0,0.0,3.0,1.0,0.0
17863320,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7453707456588745,0.3242879211902618,0.2973089516162872,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.863031804561615,0.5121222138404846,0.4897772967815399,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9449611902236938,0.6631202101707458,0.4658252000808716,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.789622962474823,0.3874226808547973,0.3723942339420318,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6349262595176697,0.1979948878288269,0.9197002649307252,284.8760070800781,284.95001220703125,298.7276306152344,292.80718994140625,297.46307373046875,297.029052734375,284.8782958984375,1.0,0.6127541065216064,0.3545495569705963,0.3545495569705963,1.0,1.0,-3.055871963500977,0.7791286706924438,2.276743173599243,0.0924012959003448,0.8393000960350037,0.8393000960350037,0.0,214.5035858154297,216.0,50316.42578125,0.0,2744.185302734375,1.0,280.0556640625,283.22332763671875,295.8265686035156,299.1182861328125,293.1499938964844,293.1499938964844,280.3500061035156,41046.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825571537017822,1.0,0.0,0.0,3.7926583290100098,3.7926855087280273,9.59799990596366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.978515625,0.0,1775.85791015625,1895.4371337890625,0.0,3240.540283203125,0.9470940232276917,1.0,0.0,3.0,1.0,0.0
17863380,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7411936521530151,0.3222751915454864,0.2953997552394867,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8580586314201355,0.5090817809104919,0.4868009090423584,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9403348565101624,0.6623286008834839,0.4651230275630951,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7851635813713074,0.3854840695858001,0.3705005347728729,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6308864951133728,0.1961576789617538,0.9115467667579652,284.9908142089844,284.95001220703125,298.7032165527344,292.7888488769531,297.4564819335937,297.02801513671875,284.98956298828125,1.0,0.6120714545249939,0.3552121818065643,0.3552121818065643,1.0,1.0,-3.0370678901672363,0.7749637961387634,2.262104034423828,0.0922950282692909,0.9294377565383912,0.9294377565383912,0.0,217.2921295166016,219.0,49254.53125,0.0,2721.820068359375,1.0,280.3433837890625,283.3584899902344,295.7507629394531,298.909423828125,293.1499938964844,293.1499938964844,280.04998779296875,33696.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705809116363525,1.0,0.0,0.0,3.905607461929321,3.905634641647339,1.017818817672378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.17578125,0.0,1858.159912109375,1895.4371337890625,0.0,3128.260009765625,0.9669512510299684,1.0,0.0,3.0,1.0,0.0
17863440,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7411936521530151,0.3222751915454864,0.2953997552394867,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8580586314201355,0.5090817809104919,0.4868009090423584,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9403348565101624,0.6623286008834839,0.4651230275630951,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7851635813713074,0.3854840695858001,0.3705005347728729,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6308864951133728,0.1961576789617538,0.9115467667579652,284.9908142089844,284.95001220703125,298.7032165527344,292.7888488769531,297.4564819335937,297.02801513671875,284.98956298828125,1.0,0.6120714545249939,0.3552121818065643,0.3552121818065643,1.0,1.0,-3.0370678901672363,0.7749637961387634,2.262104034423828,0.0922950282692909,0.9294377565383912,0.9294377565383912,0.0,217.2921295166016,219.0,49254.53125,0.0,2721.820068359375,1.0,280.3433837890625,283.3584899902344,295.7507629394531,298.909423828125,293.1499938964844,293.1499938964844,280.04998779296875,33696.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705809116363525,1.0,0.0,0.0,3.905607461929321,3.905634641647339,1.017818817672378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.17578125,0.0,1858.159912109375,1895.4371337890625,0.0,3128.260009765625,0.9669512510299684,1.0,0.0,3.0,1.0,0.0
17863500,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7391301989555359,0.320884108543396,0.2944578826427459,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8556054830551147,0.5071752667427063,0.4853372871875763,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9379739165306092,0.661286473274231,0.4647429883480072,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7829621434211731,0.384227842092514,0.3695865869522095,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6289156079292297,0.1951067745685577,0.907667636871338,284.8531188964844,284.95001220703125,298.69024658203125,292.7792053222656,297.4507751464844,297.0246276855469,284.8504638671875,1.0,0.6117829084396362,0.3555435240268707,0.3555435240268707,1.0,1.0,-3.027963161468506,0.7729619741439819,2.2550010681152344,0.0923697128891944,0.8289719820022583,0.8289719820022583,0.0,218.7445373535156,219.0,49920.4296875,0.0,2711.578857421875,1.0,280.09228515625,283.2076110839844,295.80615234375,299.10845947265625,293.1499938964844,293.1499938964844,280.04998779296875,39711.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767486214637756,1.0,0.0,0.0,3.8339383602142334,3.83396577835083,9.808069307837286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2001953125,0.0,1816.0657958984373,1895.4371337890625,0.0,3186.10302734375,0.9516899585723876,1.0,0.0,3.0,1.0,0.0
17863560,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7365184426307678,0.3193638026714325,0.2931782305240631,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8525977730751038,0.5051218867301941,0.4835025668144226,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9348077178001404,0.6600375771522522,0.463944524526596,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7802103161811829,0.3828350007534027,0.3683790862560272,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.626530110836029,0.1939619332551956,0.9030442237854004,284.88836669921875,284.95001220703125,298.6768493652344,292.7692565917969,297.4439697265625,297.0198669433594,284.8901672363281,1.0,0.611373245716095,0.3559148013591766,0.3559148013591766,1.0,1.0,-3.016251564025879,0.7702227234840393,2.2460289001464844,0.092244915664196,0.8249676823616028,0.8249676823616028,0.0,220.53253173828125,222.0,49406.5390625,0.0,2698.0595703125,1.0,280.0564880371094,283.2496032714844,295.7841491699219,299.0184936523437,293.1499938964844,293.1499938964844,280.3500061035156,40961.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779924511909485,1.0,0.0,0.0,3.6955771446228014,3.695603370666504,9.11292545424658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.232421875,0.0,1659.93017578125,1895.4371337890625,0.0,3197.763671875,0.9257755875587464,1.0,0.0,3.0,1.0,0.0
17863620,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7325553894042969,0.317304790019989,0.2912660241127014,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8479065895080566,0.5020227432250977,0.4805136024951935,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.930156707763672,0.6588860154151917,0.4630529880523681,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7759252190589905,0.380804181098938,0.3664405047893524,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6225990653038025,0.1920986622571945,0.8948686718940735,284.9912414550781,284.95001220703125,298.64862060546875,292.7485046386719,297.4363708496094,297.01873779296875,284.9898986816406,1.0,0.6106828451156616,0.3566574156284332,0.3566574156284332,1.0,1.0,-2.997123003005981,0.7661246061325073,2.230998516082764,0.0922673046588897,0.9105734825134276,0.9105734825134276,0.0,223.32571411132807,210.0,48419.70703125,0.0,2675.486083984375,1.0,280.3427734375,283.373046875,295.7096862792969,298.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,33523.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659576177597046,1.0,0.0,0.0,3.8202216625213614,3.820247650146485,9.73801434156485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8798828125,0.0,1750.6815185546875,1895.4371337890625,0.0,3084.88916015625,0.9476423859596252,1.0,0.0,3.0,1.0,0.0
17863680,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7325553894042969,0.317304790019989,0.2912660241127014,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8479065895080566,0.5020227432250977,0.4805136024951935,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.930156707763672,0.6588860154151917,0.4630529880523681,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7759252190589905,0.380804181098938,0.3664405047893524,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6225990653038025,0.1920986622571945,0.8948686718940735,284.9912414550781,284.95001220703125,298.64862060546875,292.7485046386719,297.4363708496094,297.01873779296875,284.9898986816406,1.0,0.6106828451156616,0.3566574156284332,0.3566574156284332,1.0,1.0,-2.997123003005981,0.7661246061325073,2.230998516082764,0.0922673046588897,0.9105734825134276,0.9105734825134276,0.0,223.32571411132807,210.0,48419.70703125,0.0,2675.486083984375,1.0,280.3427734375,283.373046875,295.7096862792969,298.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,33523.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659576177597046,1.0,0.0,0.0,3.8202216625213614,3.820247650146485,9.73801434156485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8798828125,0.0,1750.6815185546875,1895.4371337890625,0.0,3084.88916015625,0.9476423859596252,1.0,0.0,3.0,1.0,0.0
17863740,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7321975827217102,0.3143759071826935,0.2887628078460693,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.847767174243927,0.4980145394802093,0.476894736289978,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9314064383506776,0.6561781764030457,0.4613904953002929,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7759852409362793,0.3780484199523926,0.3639504313468933,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6218064427375793,0.1898853778839111,0.8850216269493103,284.8944702148437,284.95001220703125,298.6186218261719,292.7266845703125,297.4232177734375,297.0111389160156,284.8952941894531,1.0,0.6055734753608704,0.3574000000953674,0.3574000000953674,1.0,1.0,-2.9729456901550293,0.7603588104248047,2.2125868797302246,0.0919527038931846,0.8122637271881104,0.8122637271881104,0.0,220.07662963867188,198.0,48507.81640625,0.0,2612.843505859375,1.0,280.057373046875,283.27020263671875,295.7409973144531,298.9203491210937,293.1499938964844,293.1499938964844,280.3500061035156,40687.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733576536178589,1.0,0.0,0.0,3.60749626159668,3.607521533966065,8.683705345902126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.50634765625,0.0,1558.0323486328125,1895.4371337890625,0.0,3154.3046875,0.9063810706138612,1.0,0.0,3.0,1.0,0.0
17863800,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7321975827217102,0.3143759071826935,0.2887628078460693,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.847767174243927,0.4980145394802093,0.476894736289978,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9314064383506776,0.6561781764030457,0.4613904953002929,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7759852409362793,0.3780484199523926,0.3639504313468933,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6218064427375793,0.1898853778839111,0.8850216269493103,284.8944702148437,284.95001220703125,298.6186218261719,292.7266845703125,297.4232177734375,297.0111389160156,284.8952941894531,1.0,0.6055734753608704,0.3574000000953674,0.3574000000953674,1.0,1.0,-2.9729456901550293,0.7603588104248047,2.2125868797302246,0.0919527038931846,0.8122637271881104,0.8122637271881104,0.0,220.07662963867188,198.0,48507.81640625,0.0,2612.843505859375,1.0,280.057373046875,283.27020263671875,295.7409973144531,298.9203491210937,293.1499938964844,293.1499938964844,280.3500061035156,40687.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733576536178589,1.0,0.0,0.0,3.60749626159668,3.607521533966065,8.683705345902126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.50634765625,0.0,1558.0323486328125,1895.4371337890625,0.0,3154.3046875,0.9063810706138612,1.0,0.0,3.0,1.0,0.0
17863860,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7341194748878479,0.3128189742565155,0.2869605720043182,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8502589464187622,0.4956241846084595,0.4742193818092346,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9358212351799012,0.6550338268280029,0.4602084159851074,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7785079479217529,0.3764432668685913,0.3620608150959015,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6229810118675232,0.188472643494606,0.8772668838500977,284.9975891113281,284.95001220703125,298.5946960449219,292.7094421386719,297.4169311523437,297.0105285644531,284.9950866699219,1.0,0.6001831293106079,0.3580414056777954,0.3580414056777954,1.0,1.0,-2.954543113708496,0.7561548948287964,2.19838809967041,0.0917116180062294,0.8906542062759399,0.8906542062759399,0.0,214.63169860839844,198.0,47559.03515625,0.0,2550.78076171875,1.0,280.3310546875,283.3916931152344,295.6600036621094,298.7017517089844,293.1499938964844,293.1499938964844,280.3500061035156,33157.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623881340026855,1.0,0.0,0.0,3.7147388458251953,3.714763879776001,9.207672064803774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.955078125,0.0,1622.81884765625,1895.4371337890625,0.0,3051.40478515625,0.9238221049308776,1.0,0.0,3.0,1.0,0.0
17863920,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7351163029670715,0.3123227655887604,0.2864800691604614,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8514909744262695,0.4948661923408508,0.4734699726104736,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9377964735031128,0.6546429395675659,0.4599325954914093,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7797344326972961,0.3759400844573974,0.3615382015705108,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6236690282821655,0.1880415081977844,0.8750150799751282,284.9861755371094,284.95001220703125,298.5869445800781,292.7038879394531,297.4150085449219,297.0104675292969,284.98486328125,1.0,0.5983366966247559,0.3582439422607422,0.3582439422607422,1.0,1.0,-2.949398994445801,0.7550399303436279,2.194359064102173,0.0917293652892112,0.8896898627281189,0.8896898627281189,0.0,212.530502319336,186.0,47500.10546875,0.0,2530.6396484375,1.0,280.3421630859375,283.3847961425781,295.66412353515625,298.71563720703125,293.1499938964844,293.1499938964844,280.6499938964844,33592.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611899614334106,1.0,0.0,0.0,3.732211112976074,3.732236385345459,9.294492429035016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.70703125,0.0,1646.407958984375,1895.4371337890625,0.0,3040.16552734375,0.9279513955116272,1.0,0.0,3.0,1.0,0.0
17863980,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7403037548065186,0.3105305135250091,0.2845046818256378,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8579006791114807,0.4920037984848022,0.4703882932662964,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.947460412979126,0.6533710360527039,0.4587720334529876,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7860565781593323,0.3740858137607574,0.3594010472297668,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6274095177650452,0.1864165812730789,0.8658715486526489,285.0518493652344,284.95001220703125,298.5536804199219,292.6802062988281,297.4083251953125,297.0123291015625,285.0477294921875,1.0,0.5900868773460388,0.3590879142284393,0.3590879142284393,1.0,1.0,-2.9283640384674072,0.7505055665969849,2.177858352661133,0.0917735025286674,1.0,1.0,0.0,202.77410888671875,174.0,46728.40234375,0.0,2443.13427734375,1.0,280.6439819335937,283.4715881347656,295.6448059082031,298.6331787109375,293.1499938964844,293.1499938964844,280.3500061035156,30316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851032018661499,1.0,0.0,0.0,3.9567904472351074,3.956817388534546,1.0446705118738464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5302734375,0.0,1896.484130859375,1895.4371337890625,0.0,2944.937744140625,0.97603040933609,1.0,0.0,3.0,1.0,0.0
17864040,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7403037548065186,0.3105305135250091,0.2845046818256378,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8579006791114807,0.4920037984848022,0.4703882932662964,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.947460412979126,0.6533710360527039,0.4587720334529876,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7860565781593323,0.3740858137607574,0.3594010472297668,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6274095177650452,0.1864165812730789,0.8658715486526489,285.0518493652344,284.95001220703125,298.5536804199219,292.6802062988281,297.4083251953125,297.0123291015625,285.0477294921875,1.0,0.5900868773460388,0.3590879142284393,0.3590879142284393,1.0,1.0,-2.9283640384674072,0.7505055665969849,2.177858352661133,0.0917735025286674,1.0,1.0,0.0,202.77410888671875,174.0,46728.40234375,0.0,2443.13427734375,1.0,280.6439819335937,283.4715881347656,295.6448059082031,298.6331787109375,293.1499938964844,293.1499938964844,280.3500061035156,30316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851032018661499,1.0,0.0,0.0,3.9567904472351074,3.956817388534546,1.0446705118738464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5302734375,0.0,1896.484130859375,1895.4371337890625,0.0,2944.937744140625,0.97603040933609,1.0,0.0,3.0,1.0,0.0
17864100,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7430541515350342,0.3091027438640594,0.2833340764045715,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.861370861530304,0.4900182485580444,0.4686513841152191,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9524101614952089,0.6518411040306091,0.4579345881938934,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7894530892372131,0.3727312684059143,0.3581869602203369,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6294475793838501,0.1853980123996734,0.8610436916351318,284.87713623046875,284.95001220703125,298.5364685058594,292.6680603027344,297.40216064453125,297.0097961425781,284.8690795898437,1.0,0.5856572389602661,0.3595098853111267,0.3595098853111267,1.0,1.0,-2.91660737991333,0.7478182911872864,2.1687891483306885,0.091741919517517,0.8900174498558044,0.8900174498558044,0.0,197.7132873535156,174.0,47683.09375,0.0,2396.67333984375,1.0,280.3917236328125,283.2801208496094,295.7119140625,298.8636474609375,293.1499938964844,293.1499938964844,280.3500061035156,35394.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597347140312195,1.0,0.0,0.0,3.962184190750122,3.962212085723877,1.0475206408955271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.1669921875,0.0,1944.7061767578125,1895.4371337890625,0.0,3026.516845703125,0.9781407713890076,1.0,0.0,3.0,1.0,0.0
17864160,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7452794313430786,0.3074143528938293,0.2817215919494629,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.864350438117981,0.4877388775348663,0.4664194881916046,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9565810561180116,0.6498772501945496,0.4565311372280121,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7923542261123657,0.3711227476596832,0.3565770387649536,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.631102442741394,0.1842186003923416,0.8552073240280151,284.8681640625,284.95001220703125,298.5188903808594,292.6557312011719,297.3944702148437,297.0054016113281,284.8700561523437,1.0,0.5809080600738525,0.3599714934825897,0.3599714934825897,1.0,1.0,-2.901353359222412,0.7440841794013977,2.157269239425659,0.0914032384753227,0.8552553653717041,0.8552553653717041,0.0,192.8755798339844,162.0,47228.90234375,0.0,2345.4609375,1.0,280.35577392578125,283.28680419921875,295.69287109375,298.7933959960937,293.1499938964844,293.1499938964844,280.6499938964844,39565.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635528683662415,1.0,0.0,0.0,3.847323894500733,3.847351551055908,9.87667590379715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.9375,0.0,1831.534423828125,1895.4371337890625,0.0,3062.330078125,0.9573867321014404,1.0,0.0,3.0,1.0,0.0
17864220,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7519423961639404,0.3052372336387634,0.2791095972061157,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8727629780769348,0.4843847751617431,0.4625709950923919,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.967395842075348,0.6477746367454529,0.4544515907764435,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8003710508346558,0.3688206076622009,0.3537797033786773,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6359457969665527,0.1823265552520752,0.8442548513412476,284.9878845214844,284.95001220703125,298.4826965332031,292.63055419921875,297.38482666015625,297.00445556640625,284.9856262207031,1.0,0.5710940957069397,0.3608947396278381,0.3608947396278381,1.0,1.0,-2.874553203582764,0.7378127574920654,2.1367404460906982,0.0908679887652397,0.945225715637207,0.945225715637207,0.0,181.957763671875,150.0,46055.69921875,0.0,2244.81689453125,1.0,280.6444702148437,283.4273376464844,295.5976867675781,298.5654602050781,293.1499938964844,293.1499938964844,280.3500061035156,33390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852716863155365,1.0,0.0,0.0,3.958243131637573,3.958270788192749,1.045437898028467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.58544921875,0.0,1923.298828125,1895.4371337890625,0.0,2960.723876953125,0.9782304167747498,1.0,0.0,3.0,1.0,0.0
17864280,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7519423961639404,0.3052372336387634,0.2791095972061157,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8727629780769348,0.4843847751617431,0.4625709950923919,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.967395842075348,0.6477746367454529,0.4544515907764435,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8003710508346558,0.3688206076622009,0.3537797033786773,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6359457969665527,0.1823265552520752,0.8442548513412476,284.9878845214844,284.95001220703125,298.4826965332031,292.63055419921875,297.38482666015625,297.00445556640625,284.9856262207031,1.0,0.5710940957069397,0.3608947396278381,0.3608947396278381,1.0,1.0,-2.874553203582764,0.7378127574920654,2.1367404460906982,0.0908679887652397,0.945225715637207,0.945225715637207,0.0,181.957763671875,150.0,46055.69921875,0.0,2244.81689453125,1.0,280.6444702148437,283.4273376464844,295.5976867675781,298.5654602050781,293.1499938964844,293.1499938964844,280.3500061035156,33390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852716863155365,1.0,0.0,0.0,3.958243131637573,3.958270788192749,1.045437898028467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.58544921875,0.0,1923.298828125,1895.4371337890625,0.0,2960.723876953125,0.9782304167747498,1.0,0.0,3.0,1.0,0.0
17864340,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7594799995422363,0.302322506904602,0.2763491868972778,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8822507858276367,0.4802578091621399,0.4585521221160888,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9783312678337096,0.6443901062011719,0.4521080255508423,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8092070817947388,0.365923672914505,0.3508602380752563,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.641516387462616,0.1801505237817764,0.8331587910652161,284.871826171875,284.95001220703125,298.4451599121094,292.6047668457031,297.372314453125,297.00030517578125,284.87457275390625,1.0,0.560922384262085,0.3618179857730865,0.3618179857730865,1.0,1.0,-2.846750020980835,0.7311545014381409,2.115595579147339,0.0903761535882949,0.8237175345420837,0.8237175345420837,0.0,170.92953491210938,138.0,46108.86328125,0.0,2143.65380859375,1.0,280.3559265136719,283.3115539550781,295.6225280761719,298.6572570800781,293.1499938964844,293.1499938964844,280.6499938964844,41843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608667850494385,1.0,0.0,0.0,3.724097013473511,3.72412371635437,9.25412280139426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.18017578125,0.0,1699.955810546875,1895.4371337890625,0.0,3037.134521484375,0.9326692819595336,1.0,0.0,3.0,1.0,0.0
17864400,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7594799995422363,0.302322506904602,0.2763491868972778,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8822507858276367,0.4802578091621399,0.4585521221160888,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9783312678337096,0.6443901062011719,0.4521080255508423,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8092070817947388,0.365923672914505,0.3508602380752563,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.641516387462616,0.1801505237817764,0.8331587910652161,284.871826171875,284.95001220703125,298.4451599121094,292.6047668457031,297.372314453125,297.00030517578125,284.87457275390625,1.0,0.560922384262085,0.3618179857730865,0.3618179857730865,1.0,1.0,-2.846750020980835,0.7311545014381409,2.115595579147339,0.0903761535882949,0.8237175345420837,0.8237175345420837,0.0,170.92953491210938,138.0,46108.86328125,0.0,2143.65380859375,1.0,280.3559265136719,283.3115539550781,295.6225280761719,298.6572570800781,293.1499938964844,293.1499938964844,280.6499938964844,41843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608667850494385,1.0,0.0,0.0,3.724097013473511,3.72412371635437,9.25412280139426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.18017578125,0.0,1699.955810546875,1895.4371337890625,0.0,3037.134521484375,0.9326692819595336,1.0,0.0,3.0,1.0,0.0
17864460,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7693783640861511,0.3003567159175873,0.2739495635032654,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8943269848823547,0.4770918190479278,0.4548988044261932,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9904561042785645,0.6424368023872375,0.4501727521419525,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8196791410446167,0.3637588620185852,0.3481937348842621,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6488435864448547,0.1783544868230819,0.8225275278091431,284.98638916015625,284.95001220703125,298.4063720703125,292.5784606933594,297.363525390625,297.00115966796875,284.9849853515625,1.0,0.5505114793777466,0.3629169166088104,0.3629169166088104,1.0,1.0,-2.8211593627929688,0.7256243824958801,2.0955350399017334,0.0903857350349426,0.910894215106964,0.910894215106964,0.0,159.23292541503906,126.0,44988.62109375,0.0,2044.7108154296875,1.0,280.6429138183594,283.4459533691406,295.5332336425781,298.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,33811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472906351089478,1.0,0.0,0.0,3.8371541500091553,3.837180376052856,9.824530025071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.03759765625,0.0,1773.6431884765625,1895.4371337890625,0.0,2909.901123046875,0.9516476392745972,1.0,0.0,3.0,1.0,0.0
17864520,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7693783640861511,0.3003567159175873,0.2739495635032654,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8943269848823547,0.4770918190479278,0.4548988044261932,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9904561042785645,0.6424368023872375,0.4501727521419525,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8196791410446167,0.3637588620185852,0.3481937348842621,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6488435864448547,0.1783544868230819,0.8225275278091431,284.98638916015625,284.95001220703125,298.4063720703125,292.5784606933594,297.363525390625,297.00115966796875,284.9849853515625,1.0,0.5505114793777466,0.3629169166088104,0.3629169166088104,1.0,1.0,-2.8211593627929688,0.7256243824958801,2.0955350399017334,0.0903857350349426,0.910894215106964,0.910894215106964,0.0,159.23292541503906,126.0,44988.62109375,0.0,2044.7108154296875,1.0,280.6429138183594,283.4459533691406,295.5332336425781,298.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,33811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472906351089478,1.0,0.0,0.0,3.8371541500091553,3.837180376052856,9.824530025071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.03759765625,0.0,1773.6431884765625,1895.4371337890625,0.0,2909.901123046875,0.9516476392745972,1.0,0.0,3.0,1.0,0.0
17864580,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7795581817626953,0.2975793778896332,0.2713072597980499,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9067684412002563,0.4730862081050873,0.4509864747524261,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6391876935958862,0.44556725025177,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8300407528877258,0.3609483540058136,0.3453514873981476,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6565736532211304,0.1762551069259643,0.8117759227752686,284.8861083984375,284.95001220703125,298.366455078125,292.5517272949219,297.3518981933594,296.9989318847656,284.8876037597656,1.0,0.5397827625274658,0.3640158474445343,0.3640158474445343,1.0,1.0,-2.7914535999298096,0.7186774015426636,2.0727763175964355,0.0902888998389244,0.8055470585823059,0.8055470585823059,0.0,148.22586059570312,114.0,44948.45703125,0.0,1944.141845703125,1.0,280.3568725585937,283.3442687988281,295.56329345703125,298.5258178710937,293.1499938964844,293.1499938964844,280.6499938964844,41666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542233109474182,1.0,0.0,0.0,3.594287157058716,3.5943124294281006,8.620229436928639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.66259765625,0.0,1550.654052734375,1895.4371337890625,0.0,2974.842041015625,0.9041581153869628,1.0,0.0,3.0,1.0,0.0
17864640,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7795581817626953,0.2975793778896332,0.2713072597980499,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9067684412002563,0.4730862081050873,0.4509864747524261,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6391876935958862,0.44556725025177,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8300407528877258,0.3609483540058136,0.3453514873981476,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6565736532211304,0.1762551069259643,0.8117759227752686,284.8861083984375,284.95001220703125,298.366455078125,292.5517272949219,297.3518981933594,296.9989318847656,284.8876037597656,1.0,0.5397827625274658,0.3640158474445343,0.3640158474445343,1.0,1.0,-2.7914535999298096,0.7186774015426636,2.0727763175964355,0.0902888998389244,0.8055470585823059,0.8055470585823059,0.0,148.22586059570312,114.0,44948.45703125,0.0,1944.141845703125,1.0,280.3568725585937,283.3442687988281,295.56329345703125,298.5258178710937,293.1499938964844,293.1499938964844,280.6499938964844,41666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542233109474182,1.0,0.0,0.0,3.594287157058716,3.5943124294281006,8.620229436928639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.66259765625,0.0,1550.654052734375,1895.4371337890625,0.0,2974.842041015625,0.9041581153869628,1.0,0.0,3.0,1.0,0.0
17864700,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7837173938751221,0.2965101599693298,0.2700211703777313,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.912139058113098,0.47140634059906,0.4490580856800079,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6389896869659424,0.436723530292511,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.834250807762146,0.3597728610038757,0.3439429700374603,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6596502065658569,0.1753012388944625,0.8064209818840027,284.9993896484375,284.95001220703125,298.3460693359375,292.5382385253906,297.3465576171875,296.9989318847656,285.0009765625,1.0,0.5338810682296753,0.3645653128623962,0.3645653128623962,1.0,1.0,-2.768810272216797,0.7126136422157288,2.056196689605713,0.0892819762229919,0.8782485723495483,0.8782485723495483,0.0,143.51971435546875,114.0,43890.40234375,0.0,1886.2408447265625,1.0,280.60009765625,283.476806640625,295.4818725585937,298.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,34806.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449856638908386,1.0,0.0,0.0,3.6399354934692383,3.6399600505828857,8.840577834234864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.77197265625,0.0,1550.405029296875,1895.4371337890625,0.0,2888.329833984375,0.9109251499176024,1.0,0.0,3.0,1.0,0.0
17864760,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7888994216918945,0.2955377995967865,0.2689965963363647,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.91889750957489,0.4698371887207031,0.4474184811115265,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,0.6400241255760193,0.4267751574516296,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8393812775611877,0.3586841225624084,0.3427518010139465,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6635336875915527,0.1744170486927032,0.8016113638877869,284.9754638671875,284.95001220703125,298.325439453125,292.524658203125,297.3424987792969,297.00067138671875,284.9727783203125,1.0,0.5277813076972961,0.3651808500289917,0.3651808500289917,1.0,1.0,-2.74644136428833,0.7067747116088867,2.039666652679444,0.0884147807955741,0.8755906820297241,0.8755906820297241,0.0,138.50010681152344,102.0,43612.03125,0.0,1828.1282958984373,1.0,280.6425170898437,283.4582824707031,295.47344970703125,298.2947998046875,293.1499938964844,293.1499938964844,280.95001220703125,34085.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397916555404663,1.0,0.0,0.0,3.70401668548584,3.7040417194366455,9.154595090876684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.283203125,0.0,1617.5296630859375,1895.4371337890625,0.0,2839.76904296875,0.921644687652588,1.0,0.0,3.0,1.0,0.0
