time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8009862899780273,0.2937011122703552,0.2670051753520965,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9349705576896667,0.4668616056442261,0.444243848323822,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6449370384216309,0.4052537977695465,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8514981269836426,0.3566122055053711,0.3404350578784942,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6728950142860413,0.1727378368377685,0.7923384308815002,285.0332336425781,284.95001220703125,298.2834777832031,292.497314453125,297.342041015625,297.0146789550781,285.0281066894531,1.0,0.5150362253189087,0.3664119243621826,0.3664119243621826,1.0,1.0,-2.7004432678222656,0.6946201324462891,2.005823135375977,0.0864985659718513,0.9714996218681335,0.9714996218681335,0.0,128.0814971923828,105.0,42388.40234375,0.0,1710.875732421875,1.0,280.94366455078125,283.5413513183594,295.44403076171875,298.1757507324219,293.1499938964844,293.1499938964844,280.6499938964844,30783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259154558181763,1.0,0.0,0.0,3.90821385383606,3.908240556716919,1.0191777164436644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.017578125,0.0,1838.1331787109373,1895.4371337890625,0.0,2710.456298828125,0.9652660489082336,1.0,0.0,3.0,1.0,0.0
17864880,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8009862899780273,0.2937011122703552,0.2670051753520965,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9349705576896667,0.4668616056442261,0.444243848323822,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6449370384216309,0.4052537977695465,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8514981269836426,0.3566122055053711,0.3404350578784942,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6728950142860413,0.1727378368377685,0.7923384308815002,285.0332336425781,284.95001220703125,298.2834777832031,292.497314453125,297.342041015625,297.0146789550781,285.0281066894531,1.0,0.5150362253189087,0.3664119243621826,0.3664119243621826,1.0,1.0,-2.7004432678222656,0.6946201324462891,2.005823135375977,0.0864985659718513,0.9714996218681335,0.9714996218681335,0.0,128.0814971923828,105.0,42388.40234375,0.0,1710.875732421875,1.0,280.94366455078125,283.5413513183594,295.44403076171875,298.1757507324219,293.1499938964844,293.1499938964844,280.6499938964844,30783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259154558181763,1.0,0.0,0.0,3.90821385383606,3.908240556716919,1.0191777164436644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.017578125,0.0,1838.1331787109373,1895.4371337890625,0.0,2710.456298828125,0.9652660489082336,1.0,0.0,3.0,1.0,0.0
17864940,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8062343597412109,0.2906618416309356,0.2644101679325104,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9422696828842164,0.4626506865024566,0.4404412508010864,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.6488859057426453,0.3937259018421173,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8572166562080383,0.3535189926624298,0.3376257419586181,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6767817735671997,0.1705652773380279,0.7824532389640808,284.8622436523437,284.95001220703125,298.2406005859375,292.4698181152344,297.3417663574219,297.02911376953125,284.86541748046875,1.0,0.5068182349205017,0.3676429986953735,0.3676429986953735,1.0,1.0,-2.663635492324829,0.6854338645935059,1.9782017469406128,0.0853478237986564,0.8237305879592896,0.8237305879592896,0.0,122.2660140991211,108.0,42420.05078125,0.0,1631.103759765625,1.0,280.6559753417969,283.3775939941406,295.4916381835937,298.2999267578125,293.1499938964844,293.1499938964844,280.95001220703125,41386.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355690836906433,1.0,0.0,0.0,3.719483137130737,3.7195096015930176,9.231206377080524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.68603515625,0.0,1691.048095703125,1895.4371337890625,0.0,2800.346435546875,0.9307972192764282,1.0,0.0,3.0,1.0,0.0
17865000,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8062343597412109,0.2906618416309356,0.2644101679325104,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9422696828842164,0.4626506865024566,0.4404412508010864,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.6488859057426453,0.3937259018421173,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8572166562080383,0.3535189926624298,0.3376257419586181,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6767817735671997,0.1705652773380279,0.7824532389640808,284.8622436523437,284.95001220703125,298.2406005859375,292.4698181152344,297.3417663574219,297.02911376953125,284.86541748046875,1.0,0.5068182349205017,0.3676429986953735,0.3676429986953735,1.0,1.0,-2.663635492324829,0.6854338645935059,1.9782017469406128,0.0853478237986564,0.8237305879592896,0.8237305879592896,0.0,122.2660140991211,108.0,42420.05078125,0.0,1631.103759765625,1.0,280.6559753417969,283.3775939941406,295.4916381835937,298.2999267578125,293.1499938964844,293.1499938964844,280.95001220703125,41386.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355690836906433,1.0,0.0,0.0,3.719483137130737,3.7195096015930176,9.231206377080524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.68603515625,0.0,1691.048095703125,1895.4371337890625,0.0,2800.346435546875,0.9307972192764282,1.0,0.0,3.0,1.0,0.0
17865060,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8075038194656372,0.288870096206665,0.2624616622924804,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9441550970077516,0.4598792791366577,0.4374658763408661,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6516120433807373,0.3890075385570526,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8587395548820496,0.351468026638031,0.335389643907547,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6772147417068481,0.1689885705709457,0.7744736671447754,284.9922180175781,284.95001220703125,298.2039489746094,292.4466857910156,297.34393310546875,297.0439147949219,284.9902648925781,1.0,0.5020977258682251,0.3689732849597931,0.3689732849597931,1.0,1.0,-2.639763832092285,0.6807071566581726,1.959056735038757,0.0858181416988372,0.9138146042823792,0.9138146042823792,0.0,119.62110137939452,108.0,41348.4375,0.0,1585.4888916015625,1.0,280.93701171875,283.5223693847656,295.39239501953125,298.0628662109375,293.1499938964844,293.1499938964844,280.95001220703125,33320.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223574161529541,1.0,0.0,0.0,3.823171377182007,3.823197364807129,9.753057383932171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.90869140625,0.0,1752.6895751953125,1895.4371337890625,0.0,2677.423095703125,0.9481818079948424,1.0,0.0,3.0,1.0,0.0
17865120,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8076498508453369,0.2885362207889557,0.262174129486084,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9443515539169312,0.4593632221221924,0.4369919896125793,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6520081162452698,0.388372004032135,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8589059114456177,0.3510917127132416,0.3350390791893005,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6771993041038513,0.1687010377645492,0.773158609867096,284.98565673828125,284.95001220703125,298.1968994140625,292.4422607421875,297.3440246582031,297.0462951660156,284.9841613769531,1.0,0.5013940334320068,0.3692266941070556,0.3692266941070556,1.0,1.0,-2.636082887649536,0.6800950169563293,1.955988049507141,0.0860157236456871,0.9136292338371276,0.9136292338371276,0.0,119.25130462646484,111.0,41310.3984375,0.0,1578.690673828125,1.0,280.94287109375,283.5179443359375,295.3943786621094,298.0693664550781,293.1499938964844,293.1499938964844,280.6499938964844,33533.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213499188423157,1.0,0.0,0.0,3.835561513900757,3.835587739944458,9.816375268201227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.375,0.0,1769.49853515625,1895.4371337890625,0.0,2668.079833984375,0.9510807991027832,1.0,0.0,3.0,1.0,0.0
17865180,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8056156635284424,0.285662978887558,0.2597980797290802,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9419914484024048,0.4552980363368988,0.433398425579071,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6524147391319275,0.3877312242984772,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.857134222984314,0.34809410572052,0.3323875963687897,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6747300028800964,0.1665443927049636,0.7639536261558533,284.880615234375,284.95001220703125,298.1524963378906,292.4147033691406,297.332763671875,297.04547119140625,284.8837585449219,1.0,0.497946947813034,0.3708103597164154,0.3708103597164154,1.0,1.0,-2.613891839981079,0.6765015721321106,1.937390208244324,0.0873609781265258,0.8022550940513611,0.8022550940513611,0.0,118.24408721923828,114.0,41366.640625,0.0,1543.507080078125,1.0,280.6568298339844,283.4144897460937,295.4286193847656,298.16815185546875,293.1499938964844,293.1499938964844,280.95001220703125,42116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288880586624146,1.0,0.0,0.0,3.5812289714813232,3.581254243850708,8.557708497392014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.5693359375,0.0,1539.6060791015625,1895.4371337890625,0.0,2738.09716796875,0.9017449021339417,1.0,0.0,3.0,1.0,0.0
17865240,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8056156635284424,0.285662978887558,0.2597980797290802,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9419914484024048,0.4552980363368988,0.433398425579071,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6524147391319275,0.3877312242984772,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.857134222984314,0.34809410572052,0.3323875963687897,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6747300028800964,0.1665443927049636,0.7639536261558533,284.880615234375,284.95001220703125,298.1524963378906,292.4147033691406,297.332763671875,297.04547119140625,284.8837585449219,1.0,0.497946947813034,0.3708103597164154,0.3708103597164154,1.0,1.0,-2.613891839981079,0.6765015721321106,1.937390208244324,0.0873609781265258,0.8022550940513611,0.8022550940513611,0.0,118.24408721923828,114.0,41366.640625,0.0,1543.507080078125,1.0,280.6568298339844,283.4144897460937,295.4286193847656,298.16815185546875,293.1499938964844,293.1499938964844,280.95001220703125,42116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288880586624146,1.0,0.0,0.0,3.5812289714813232,3.581254243850708,8.557708497392014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.5693359375,0.0,1539.6060791015625,1895.4371337890625,0.0,2738.09716796875,0.9017449021339417,1.0,0.0,3.0,1.0,0.0
17865300,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8037812113761902,0.2845720052719116,0.2586386501789093,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9397228360176086,0.4536100029945373,0.4316143095493316,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6524731516838074,0.3885827660560608,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.855413556098938,0.3468630611896515,0.3310754895210266,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6727467775344849,0.165568545460701,0.759269118309021,285.007080078125,284.95001220703125,298.13006591796875,292.4009704589844,297.3280334472656,297.0462341308594,285.0107116699219,1.0,0.4967348873615265,0.3716022074222564,0.3716022074222564,1.0,1.0,-2.604168653488159,0.6751460433006287,1.9290225505828853,0.0881329029798507,0.8838197588920593,0.8838197588920593,0.0,118.23394012451172,114.0,40526.84375,0.0,1530.169921875,1.0,280.8998718261719,283.5559997558594,295.3443603515625,297.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,34499.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194856643676758,1.0,0.0,0.0,3.637295722961426,3.637320280075073,8.82776021171594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.6982421875,0.0,1545.1702880859375,1895.4371337890625,0.0,2650.8046875,0.9103626012802124,1.0,0.0,3.0,1.0,0.0
17865360,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8021606802940369,0.2835874259471893,0.2577683627605438,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9375895261764526,0.452046126127243,0.4301511943340301,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6524166464805603,0.3895649015903473,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.853823721408844,0.3457415699958801,0.3300211429595947,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6708840131759644,0.1646622419357299,0.7552108764648438,284.9951171875,284.95001220703125,298.10748291015625,292.38726806640625,297.3235168457031,297.04754638671875,284.99285888671875,1.0,0.4958516061306,0.3722554445266723,0.3722554445266723,1.0,1.0,-2.596399545669556,0.6741229295730591,1.922276496887207,0.0888228118419647,0.8941402435302734,0.8941402435302734,0.0,118.3429718017578,117.0,40513.109375,0.0,1520.091796875,1.0,280.9425048828125,283.5422058105469,295.33843994140625,297.9596862792969,293.1499938964844,293.1499938964844,281.25,33012.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146154880523682,1.0,0.0,0.0,3.72700548171997,3.727030754089356,9.26858319871826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.994140625,0.0,1635.91748046875,1895.4371337890625,0.0,2605.760498046875,0.9262222051620485,1.0,0.0,3.0,1.0,0.0
17865420,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7980836629867554,0.2817122042179107,0.2561124563217163,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9321791529655457,0.4490472674369812,0.4273487031459808,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.6518410444259644,0.3928582072257995,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8498455286026001,0.3436222970485687,0.3280407786369324,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6665380597114563,0.1629325151443481,0.7475741505622864,285.0843505859375,284.95001220703125,298.0619201660156,292.36004638671875,297.3130187988281,297.0482482910156,285.0811462402344,1.0,0.4948188960552215,0.3735619187355041,0.3735619187355041,1.0,1.0,-2.583441257476806,0.672877848148346,1.910563349723816,0.0904565975069999,1.0,1.0,0.0,119.16566467285156,120.0,39773.21875,0.0,1506.21484375,1.0,281.2436828613281,283.6492004394531,295.3166198730469,297.87664794921875,293.1499938964844,293.1499938964844,280.95001220703125,30268.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025811314582825,1.0,0.0,0.0,3.957053422927856,3.957080364227295,1.0448094371895422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.8291015625,0.0,1896.4346923828125,1895.4371337890625,0.0,2495.04736328125,0.9759845733642578,1.0,0.0,3.0,1.0,0.0
17865480,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7980836629867554,0.2817122042179107,0.2561124563217163,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9321791529655457,0.4490472674369812,0.4273487031459808,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.6518410444259644,0.3928582072257995,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8498455286026001,0.3436222970485687,0.3280407786369324,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6665380597114563,0.1629325151443481,0.7475741505622864,285.0843505859375,284.95001220703125,298.0619201660156,292.36004638671875,297.3130187988281,297.0482482910156,285.0811462402344,1.0,0.4948188960552215,0.3735619187355041,0.3735619187355041,1.0,1.0,-2.583441257476806,0.672877848148346,1.910563349723816,0.0904565975069999,1.0,1.0,0.0,119.16566467285156,120.0,39773.21875,0.0,1506.21484375,1.0,281.2436828613281,283.6492004394531,295.3166198730469,297.87664794921875,293.1499938964844,293.1499938964844,280.95001220703125,30268.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025811314582825,1.0,0.0,0.0,3.957053422927856,3.957080364227295,1.0448094371895422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.8291015625,0.0,1896.4346923828125,1895.4371337890625,0.0,2495.04736328125,0.9759845733642578,1.0,0.0,3.0,1.0,0.0
17865540,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7913645505905151,0.2785483598709106,0.253722071647644,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9235997200012208,0.4446683824062347,0.4237370193004608,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6484060287475586,0.3988974094390869,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8435741066932678,0.3404304981231689,0.3254544138908386,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6602621078491211,0.1606243103742599,0.7385708689689636,284.874267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2870788574219,297.02850341796875,284.875244140625,1.0,0.4943675696849823,0.3748683631420135,0.3748683631420135,1.0,1.0,-2.5695645809173584,0.6712843775749207,1.8982802629470823,0.0920399352908134,0.8746458888053894,0.8746458888053894,0.0,121.04403686523438,123.0,40554.9296875,0.0,1495.8447265625,1.0,280.9559936523437,283.4340209960937,295.3811340332031,298.06494140625,293.1499938964844,293.1499938964844,281.25,38330.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176501393318176,1.0,0.0,0.0,3.9092049598693848,3.90923285484314,1.0196946504947846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.56591796875,0.0,1899.8673095703125,1895.4371337890625,0.0,2633.8134765625,0.970188319683075,1.0,0.0,3.0,1.0,0.0
17865600,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7913645505905151,0.2785483598709106,0.253722071647644,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9235997200012208,0.4446683824062347,0.4237370193004608,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6484060287475586,0.3988974094390869,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8435741066932678,0.3404304981231689,0.3254544138908386,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6602621078491211,0.1606243103742599,0.7385708689689636,284.874267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2870788574219,297.02850341796875,284.875244140625,1.0,0.4943675696849823,0.3748683631420135,0.3748683631420135,1.0,1.0,-2.5695645809173584,0.6712843775749207,1.8982802629470823,0.0920399352908134,0.8746458888053894,0.8746458888053894,0.0,121.04403686523438,123.0,40554.9296875,0.0,1495.8447265625,1.0,280.9559936523437,283.4340209960937,295.3811340332031,298.06494140625,293.1499938964844,293.1499938964844,281.25,38330.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176501393318176,1.0,0.0,0.0,3.9092049598693848,3.90923285484314,1.0196946504947846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.56591796875,0.0,1899.8673095703125,1895.4371337890625,0.0,2633.8134765625,0.970188319683075,1.0,0.0,3.0,1.0,0.0
17865660,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7842329144477844,0.2761193215847015,0.2513713538646698,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9144799709320068,0.4409818053245544,0.4200842380523681,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6447429060935974,0.4057789146900177,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8368752002716064,0.3377391993999481,0.3227999210357666,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6535046100616455,0.1584606915712356,0.7288785576820374,285.0133056640625,284.95001220703125,297.969482421875,292.3064880371094,297.265625,297.014892578125,285.0108642578125,1.0,0.4942080080509186,0.3760553896427154,0.3760553896427154,1.0,1.0,-2.5557801723480225,0.6694234609603882,1.886356830596924,0.0932317674160003,0.9860300421714784,0.9860300421714784,0.0,123.29378509521484,126.0,39562.91796875,0.0,1487.3016357421875,1.0,281.2449035644531,283.58935546875,295.2760009765625,297.8437805175781,293.1499938964844,293.1499938964844,280.95001220703125,32539.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071274161338806,1.0,0.0,0.0,4.036958694458008,4.036986827850342,1.0874313147724024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8486328125,0.0,2020.535888671875,1895.4371337890625,0.0,2536.765380859375,0.995594322681427,1.0,0.0,3.0,1.0,0.0
17865720,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7842329144477844,0.2761193215847015,0.2513713538646698,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9144799709320068,0.4409818053245544,0.4200842380523681,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6447429060935974,0.4057789146900177,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8368752002716064,0.3377391993999481,0.3227999210357666,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6535046100616455,0.1584606915712356,0.7288785576820374,285.0133056640625,284.95001220703125,297.969482421875,292.3064880371094,297.265625,297.014892578125,285.0108642578125,1.0,0.4942080080509186,0.3760553896427154,0.3760553896427154,1.0,1.0,-2.5557801723480225,0.6694234609603882,1.886356830596924,0.0932317674160003,0.9860300421714784,0.9860300421714784,0.0,123.29378509521484,126.0,39562.91796875,0.0,1487.3016357421875,1.0,281.2449035644531,283.58935546875,295.2760009765625,297.8437805175781,293.1499938964844,293.1499938964844,280.95001220703125,32539.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071274161338806,1.0,0.0,0.0,4.036958694458008,4.036986827850342,1.0874313147724024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8486328125,0.0,2020.535888671875,1895.4371337890625,0.0,2536.765380859375,0.995594322681427,1.0,0.0,3.0,1.0,0.0
17865780,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7766447067260742,0.2729204297065735,0.2488860189914703,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.905201256275177,0.4364788830280304,0.4162739515304565,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.638950526714325,0.4133905470371246,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8298035860061646,0.3344066739082336,0.320023775100708,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6465460658073425,0.1559856384992599,0.7189638614654541,284.85516357421875,284.95001220703125,297.9228210449219,292.2803649902344,297.2397155761719,296.9955749511719,284.859130859375,1.0,0.4942951202392578,0.3772423863410949,0.3772423863410949,1.0,1.0,-2.54211688041687,0.6675597429275513,1.8745570182800293,0.0944860950112342,0.8419012427330017,0.8419012427330017,0.0,125.89598083496094,114.0,39982.92578125,0.0,1480.501953125,1.0,280.9550170898437,283.4329833984375,295.31304931640625,297.9667358398437,293.1499938964844,293.1499938964844,281.25,41716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185116052627563,1.0,0.0,0.0,3.8489913940429688,3.849019289016724,9.885237659545965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.68994140625,0.0,1850.5811767578125,1895.4371337890625,0.0,2641.785888671875,0.959331214427948,1.0,0.0,3.0,1.0,0.0
17865840,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7766447067260742,0.2729204297065735,0.2488860189914703,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.905201256275177,0.4364788830280304,0.4162739515304565,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.638950526714325,0.4133905470371246,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8298035860061646,0.3344066739082336,0.320023775100708,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6465460658073425,0.1559856384992599,0.7189638614654541,284.85516357421875,284.95001220703125,297.9228210449219,292.2803649902344,297.2397155761719,296.9955749511719,284.859130859375,1.0,0.4942951202392578,0.3772423863410949,0.3772423863410949,1.0,1.0,-2.54211688041687,0.6675597429275513,1.8745570182800293,0.0944860950112342,0.8419012427330017,0.8419012427330017,0.0,125.89598083496094,114.0,39982.92578125,0.0,1480.501953125,1.0,280.9550170898437,283.4329833984375,295.31304931640625,297.9667358398437,293.1499938964844,293.1499938964844,281.25,41716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185116052627563,1.0,0.0,0.0,3.8489913940429688,3.849019289016724,9.885237659545965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.68994140625,0.0,1850.5811767578125,1895.4371337890625,0.0,2641.785888671875,0.959331214427948,1.0,0.0,3.0,1.0,0.0
17865900,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7750645875930786,0.2716409862041473,0.2475235313177108,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.90347021818161,0.4345399439334869,0.4142199754714966,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6363062858581543,0.4136037528514862,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8284332156181335,0.3329627811908722,0.3184897005558014,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6448038816452026,0.154831975698471,0.713413655757904,285.0021057128906,284.95001220703125,297.8994140625,292.2675170898437,297.22998046875,296.99041748046875,285.0079345703125,1.0,0.4922012984752655,0.3778358697891235,0.3778358697891235,1.0,1.0,-2.52976655960083,0.6647260785102844,1.8650405406951904,0.0945391431450843,0.9317983984947203,0.9317983984947203,0.0,125.57778930664062,114.0,38982.515625,0.0,1462.8802490234375,1.0,281.2061767578125,283.5990905761719,295.2199401855469,297.71929931640625,293.1499938964844,293.1499938964844,281.25,35028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095332980155945,1.0,0.0,0.0,3.879855155944824,3.879882097244263,1.0044407190434868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.62548828125,0.0,1836.281494140625,1895.4371337890625,0.0,2558.89599609375,0.964756429195404,1.0,0.0,3.0,1.0,0.0
17865960,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7757123112678528,0.2705723345279693,0.246479257941246,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.904277205467224,0.4328240156173706,0.4125125408172607,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.634497880935669,0.410845011472702,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8291202187538147,0.3316955268383026,0.3172108232975006,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6447223424911499,0.1537925601005554,0.7083796858787537,284.9986572265625,284.95001220703125,297.8759765625,292.2547912597656,297.222900390625,296.989013671875,284.9960632324219,1.0,0.4892013370990753,0.3784729838371277,0.3784729838371277,1.0,1.0,-2.515564203262329,0.6613481640815735,1.8542159795761108,0.0943705961108207,0.9482364058494568,0.9482364058494568,0.0,123.99585723876952,102.0,38872.77734375,0.0,1437.5882568359375,1.0,281.2441711425781,283.5912475585937,295.2089538574219,297.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,33347.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046278357505798,1.0,0.0,0.0,3.9617998600006095,3.961827278137207,1.0473174825165188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.94482421875,0.0,1927.58251953125,1895.4371337890625,0.0,2513.8115234375,0.9792237281799316,1.0,0.0,3.0,1.0,0.0
17866020,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7790557146072388,0.2674581110477447,0.2437881380319595,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9087392687797546,0.4283703863620758,0.4084455370903015,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6311860084533691,0.4012486338615417,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8327003121376038,0.3283425569534302,0.314124196767807,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6463514566421509,0.1513484418392181,0.6972050666809082,284.8580322265625,284.95001220703125,297.8290100097656,292.2298583984375,297.2067565917969,296.98388671875,284.862060546875,1.0,0.4808433055877685,0.379747211933136,0.379747211933136,1.0,1.0,-2.478790760040283,0.6516916751861572,1.8270992040634155,0.093037448823452,0.8099634647369385,0.8099634647369385,0.0,118.98025512695312,90.0,38805.296875,0.0,1369.3856201171875,1.0,280.95587158203125,283.4609375,295.2465515136719,297.8340148925781,293.1499938964844,293.1499938964844,281.25,43269.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129894137382507,1.0,0.0,0.0,3.6950204372406006,3.69504714012146,9.11018105398398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.54638671875,0.0,1676.7696533203125,1895.4371337890625,0.0,2590.749755859375,0.9271499514579772,1.0,0.0,3.0,1.0,0.0
17866080,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7790557146072388,0.2674581110477447,0.2437881380319595,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9087392687797546,0.4283703863620758,0.4084455370903015,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6311860084533691,0.4012486338615417,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8327003121376038,0.3283425569534302,0.314124196767807,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6463514566421509,0.1513484418392181,0.6972050666809082,284.8580322265625,284.95001220703125,297.8290100097656,292.2298583984375,297.2067565917969,296.98388671875,284.862060546875,1.0,0.4808433055877685,0.379747211933136,0.379747211933136,1.0,1.0,-2.478790760040283,0.6516916751861572,1.8270992040634155,0.093037448823452,0.8099634647369385,0.8099634647369385,0.0,118.98025512695312,90.0,38805.296875,0.0,1369.3856201171875,1.0,280.95587158203125,283.4609375,295.2465515136719,297.8340148925781,293.1499938964844,293.1499938964844,281.25,43269.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129894137382507,1.0,0.0,0.0,3.6950204372406006,3.69504714012146,9.11018105398398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.54638671875,0.0,1676.7696533203125,1895.4371337890625,0.0,2590.749755859375,0.9271499514579772,1.0,0.0,3.0,1.0,0.0
17866140,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.786602795124054,0.2651977241039276,0.2413066178560257,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9187313914299012,0.4248070418834686,0.4046005606651306,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6317662000656128,0.3861138522624969,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8402705192565918,0.3256320655345917,0.3111402690410614,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.651138186454773,0.1492264121770858,0.6860708594322205,284.9815368652344,284.95001220703125,297.7820129394531,292.2056579589844,297.1959533691406,296.98614501953125,284.97918701171875,1.0,0.4701340794563293,0.3810214400291443,0.3810214400291443,1.0,1.0,-2.436046838760376,0.6399254202842712,1.79612135887146,0.0907910913228988,0.8980754017829895,0.8980754017829895,0.0,111.76725006103516,93.0,37496.00390625,0.0,1286.6153564453125,1.0,281.2426452636719,283.6028137207031,295.1444396972656,297.5911865234375,293.1499938964844,293.1499938964844,281.54998779296875,34060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795927107334137,1.0,0.0,0.0,3.7990009784698486,3.79902696609497,9.63012780630379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9619140625,0.0,1729.1756591796875,1895.4371337890625,0.0,2434.247802734375,0.9431703686714172,1.0,0.0,3.0,1.0,0.0
17866200,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.786602795124054,0.2651977241039276,0.2413066178560257,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9187313914299012,0.4248070418834686,0.4046005606651306,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6317662000656128,0.3861138522624969,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8402705192565918,0.3256320655345917,0.3111402690410614,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.651138186454773,0.1492264121770858,0.6860708594322205,284.9815368652344,284.95001220703125,297.7820129394531,292.2056579589844,297.1959533691406,296.98614501953125,284.97918701171875,1.0,0.4701340794563293,0.3810214400291443,0.3810214400291443,1.0,1.0,-2.436046838760376,0.6399254202842712,1.79612135887146,0.0907910913228988,0.8980754017829895,0.8980754017829895,0.0,111.76725006103516,93.0,37496.00390625,0.0,1286.6153564453125,1.0,281.2426452636719,283.6028137207031,295.1444396972656,297.5911865234375,293.1499938964844,293.1499938964844,281.54998779296875,34060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795927107334137,1.0,0.0,0.0,3.7990009784698486,3.79902696609497,9.63012780630379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.9619140625,0.0,1729.1756591796875,1895.4371337890625,0.0,2434.247802734375,0.9431703686714172,1.0,0.0,3.0,1.0,0.0
17866260,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7908300757408142,0.2634553611278534,0.2395530641078949,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9243427515029908,0.4219510555267334,0.4016913175582886,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.6343657374382019,0.3773633539676666,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8444508910179138,0.3234612643718719,0.308893471956253,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6533998250961304,0.14751598238945,0.6775134205818176,285.08428955078125,284.95001220703125,297.7388610839844,292.1841125488281,297.193603515625,296.997802734375,285.0809631347656,1.0,0.4637293219566345,0.3826614618301391,0.3826614618301391,1.0,1.0,-2.40693736076355,0.6335713863372803,1.7733659744262695,0.0907122120261192,1.0,1.0,0.0,107.56478118896484,93.0,36399.5,0.0,1234.639892578125,1.0,281.5416564941406,283.72607421875,295.11083984375,297.4658203125,293.1499938964844,293.1499938964844,281.54998779296875,30807.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779376208782196,1.0,0.0,0.0,3.987345933914185,3.987373352050781,1.060867475644045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.96826171875,0.0,1940.290283203125,1895.4371337890625,0.0,2284.541259765625,0.9831944704055786,1.0,0.0,3.0,1.0,0.0
17866320,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7910483479499817,0.2632924318313598,0.2394146025180816,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9246301651000975,0.4216940402984619,0.4014569520950317,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.6345524787902832,0.3768421113491058,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8446654081344604,0.3232657015323639,0.3087132275104522,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6534821391105652,0.1473679542541504,0.6768315434455872,285.07928466796875,284.95001220703125,297.7351379394531,292.1822814941406,297.1934814453125,296.9989318847656,285.0758972167969,1.0,0.4632829129695892,0.3828040957450866,0.3828040957450866,1.0,1.0,-2.404827117919922,0.6331629157066345,1.7716641426086426,0.0907658487558364,1.0,1.0,0.0,107.30559539794922,96.0,36386.48828125,0.0,1231.1014404296875,1.0,281.5440368652344,283.7215576171875,295.1158752441406,297.47479248046875,293.1499938964844,293.1499938964844,281.25,31022.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789457440376282,1.0,0.0,0.0,3.999171018600464,3.99919867515564,1.0671691370589542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.30126953125,0.0,1957.628662109375,1895.4371337890625,0.0,2280.6796875,0.9859997034072876,1.0,0.0,3.0,1.0,0.0
17866380,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7901935577392578,0.2601780891418457,0.2369367927312851,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9238680005073548,0.4173341989517212,0.397712379693985,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.6344050765037537,0.3741188943386078,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8440898656845093,0.3199049532413482,0.3058260083198547,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6518873572349548,0.1450557112693786,0.6670540571212769,284.8625793457031,284.95001220703125,297.6883850097656,292.1597900390625,297.18182373046875,296.9992370605469,284.8636474609375,1.0,0.4587586522102356,0.3845867216587066,0.3845867216587066,1.0,1.0,-2.378865957260132,0.6281585097312927,1.7507073879241943,0.0914925262331962,0.866953432559967,0.866953432559967,0.0,105.4917449951172,99.0,36928.859375,0.0,1193.5914306640625,1.0,281.2557983398437,283.5038757324219,295.193359375,297.65582275390625,293.1499938964844,293.1499938964844,281.54998779296875,39347.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911968231201172,1.0,0.0,0.0,3.922726631164551,3.9227547645568848,1.0267609695802091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.23583984375,0.0,1925.4132080078125,1895.4371337890625,0.0,2391.22802734375,0.9734883904457092,1.0,0.0,3.0,1.0,0.0
17866440,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7901935577392578,0.2601780891418457,0.2369367927312851,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9238680005073548,0.4173341989517212,0.397712379693985,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.6344050765037537,0.3741188943386078,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8440898656845093,0.3199049532413482,0.3058260083198547,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6518873572349548,0.1450557112693786,0.6670540571212769,284.8625793457031,284.95001220703125,297.6883850097656,292.1597900390625,297.18182373046875,296.9992370605469,284.8636474609375,1.0,0.4587586522102356,0.3845867216587066,0.3845867216587066,1.0,1.0,-2.378865957260132,0.6281585097312927,1.7507073879241943,0.0914925262331962,0.866953432559967,0.866953432559967,0.0,105.4917449951172,99.0,36928.859375,0.0,1193.5914306640625,1.0,281.2557983398437,283.5038757324219,295.193359375,297.65582275390625,293.1499938964844,293.1499938964844,281.54998779296875,39347.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911968231201172,1.0,0.0,0.0,3.922726631164551,3.9227547645568848,1.0267609695802091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.23583984375,0.0,1925.4132080078125,1895.4371337890625,0.0,2391.22802734375,0.9734883904457092,1.0,0.0,3.0,1.0,0.0
17866500,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.788322925567627,0.2588353753089905,0.2355348616838455,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9216410517692566,0.4153488576412201,0.3956355452537536,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6338869333267212,0.3744840919971466,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8424094319343567,0.3183532655239105,0.3042072355747223,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6499208807945251,0.1439207792282104,0.6616696119308472,285.0055847167969,284.95001220703125,297.66510009765625,292.14892578125,297.17529296875,296.9983215332031,285.0135192871094,1.0,0.4570853412151336,0.3854780197143554,0.3854780197143554,1.0,1.0,-2.366708993911743,0.6259179711341858,1.7407909631729126,0.0918859243392944,0.9545170068740844,0.9545170068740844,0.0,105.24690246582033,99.0,35890.10546875,0.0,1178.710693359375,1.0,281.50787353515625,283.6727905273437,295.102294921875,297.4134521484375,293.1499938964844,293.1499938964844,281.54998779296875,34571.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823975086212158,1.0,0.0,0.0,3.944582223892212,3.944609880447388,1.0382341315562371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.15478515625,0.0,1915.14599609375,1895.4371337890625,0.0,2311.692626953125,0.9787235260009766,1.0,0.0,3.0,1.0,0.0
17866560,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7867656350135803,0.257751315832138,0.2345023155212402,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9196347594261168,0.4136353433132171,0.3939563333988189,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.633379340171814,0.3749996125698089,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8408929705619812,0.3170170187950134,0.3028944730758667,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6480919718742371,0.1428989768028259,0.6569544076919556,285.0121154785156,284.95001220703125,297.6418762207031,292.1383056640625,297.170166015625,296.99932861328125,285.00958251953125,1.0,0.455793559551239,0.3863098919391632,0.3863098919391632,1.0,1.0,-2.356826066970825,0.6243272423744202,1.7324987649917605,0.0924240350723266,0.9807789325714112,0.9807789325714112,0.0,105.12943267822266,102.0,35835.72265625,0.0,1167.036376953125,1.0,281.5447998046875,283.6696472167969,295.09210205078125,297.4327087402344,293.1499938964844,293.1499938964844,281.25,32800.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773869037628174,1.0,0.0,0.0,4.034538745880127,4.034566879272461,1.0861281225515995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.74755859375,0.0,2019.43701171875,1895.4371337890625,0.0,2266.710693359375,0.995322287082672,1.0,0.0,3.0,1.0,0.0
17866620,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7813588380813599,0.2546029686927795,0.231991559267044,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9129029512405396,0.4091618061065674,0.3901001214981079,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.6298644542694092,0.3785404860973358,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8357983827590942,0.3135262131690979,0.2998951375484466,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6428467631340027,0.1404591053724289,0.6468414664268494,284.84747314453125,284.95001220703125,297.5957336425781,292.117919921875,297.1505432128906,296.9886779785156,284.85211181640625,1.0,0.4539752602577209,0.3879735767841339,0.3879735767841339,1.0,1.0,-2.33768081665039,0.6212999224662781,1.716380953788757,0.0935893878340721,0.830086886882782,0.830086886882782,0.0,105.84920501708984,105.0,36141.92578125,0.0,1148.4259033203125,1.0,281.25506591796875,283.5116882324219,295.1444396972656,297.5623779296875,293.1499938964844,293.1499938964844,281.54998779296875,42679.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877360582351685,1.0,0.0,0.0,3.818620204925537,3.818648099899292,9.729851626616437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.34423828125,0.0,1820.412353515625,1895.4371337890625,0.0,2359.86767578125,0.9531904458999634,1.0,0.0,3.0,1.0,0.0
