time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7813588380813599,0.2546029686927795,0.231991559267044,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9129029512405396,0.4091618061065674,0.3901001214981079,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.6298644542694092,0.3785404860973358,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8357983827590942,0.3135262131690979,0.2998951375484466,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6428467631340027,0.1404591053724289,0.6468414664268494,284.84747314453125,284.95001220703125,297.5957336425781,292.117919921875,297.1505432128906,296.9886779785156,284.85211181640625,1.0,0.4539752602577209,0.3879735767841339,0.3879735767841339,1.0,1.0,-2.33768081665039,0.6212999224662781,1.716380953788757,0.0935893878340721,0.830086886882782,0.830086886882782,0.0,105.84920501708984,105.0,36141.92578125,0.0,1148.4259033203125,1.0,281.25506591796875,283.5116882324219,295.1444396972656,297.5623779296875,293.1499938964844,293.1499938964844,281.54998779296875,42679.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877360582351685,1.0,0.0,0.0,3.818620204925537,3.818648099899292,9.729851626616437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.34423828125,0.0,1820.412353515625,1895.4371337890625,0.0,2359.86767578125,0.9531904458999634,1.0,0.0,3.0,1.0,0.0
17866740,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.7753427624702454,0.0,0.2297046184539795,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.9054885506629944,0.0,0.3864427804946899,297.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.0,0.3834226727485657,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.8299803733825684,0.0,0.297027975320816,296.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.6370351314544678,0.0,0.6368460059165955,285.0076904296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1352233886719,296.98358154296875,285.0053100585937,0.0,0.0,0.389637291431427,0.389637291431427,1.0,1.0,-2.320948839187622,0.6190699338912964,1.701878786087036,0.0949166864156723,0.0,0.0,0.0,107.15867614746094,60.0,35186.61328125,0.0,1135.0556640625,0.0,281.54425048828125,283.6815490722656,295.0439147949219,297.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,33050.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9378409385681152,3.937868356704712,1.034688580148213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1894.1551513671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.7753427624702454,0.0,0.2297046184539795,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.9054885506629944,0.0,0.3864427804946899,297.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.0,0.3834226727485657,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.8299803733825684,0.0,0.297027975320816,296.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.6370351314544678,0.0,0.6368460059165955,285.0076904296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1352233886719,296.98358154296875,285.0053100585937,0.0,0.0,0.389637291431427,0.389637291431427,1.0,1.0,-2.320948839187622,0.6190699338912964,1.701878786087036,0.0949166864156723,0.0,0.0,0.0,107.15867614746094,60.0,35186.61328125,0.0,1135.0556640625,0.0,281.54425048828125,283.6815490722656,295.0439147949219,297.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,33050.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9378409385681152,3.937868356704712,1.034688580148213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1894.1551513671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0011295238509774,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.3761015236377716,0.0,0.001189453410916,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.3761015236377716,0.0,0.0008785284007899,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.3761015236377716,0.0,0.0011894480558112,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0056420699693262,285.7125549316406,294.1499938964844,297.5240783691406,292.0900573730469,296.7705383300781,297.0347900390625,284.0130310058594,0.0,0.0,0.3023223876953125,0.3023223876953125,1.0,1.0,-0.0120365703478455,0.0033050603233277,0.0087315095588564,-0.0241798125207424,0.0,0.0,0.0,-0.0667604207992553,60.0,1698.326416015625,0.0,-9.878273885988165e-06,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2231190698461173e-15,-1.2233960496198693e-15,-4.967107295075126e-21,-8.204794130347793e-14,-8.20477583443613e-14,-1.820280989781063e-19,0.0,0.0,-0.0,0.0,0.0,4.0067674416193925e-27,1.8600584564275679e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0008741052588447,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0014186406042426,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0015770274912938,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0011102823773398,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0026102215051651,285.691162109375,294.1499938964844,297.5031433105469,292.0857849121094,296.8355407714844,297.09100341796875,283.6264038085937,0.0,0.0,0.2337823808193206,0.2337823808193206,1.0,1.0,-0.0051715653389692,0.0015433887019753,0.0036281766369938,-0.0243738796561956,0.0,0.0,0.0,-0.031189976260066,60.0,851.5670776367188,0.0,-5.658012469211826e-06,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1710322227061116e-23,-1.3807154745044732e-23,-1.779713343009357e-26,1.981875323635455e-18,1.9802856892932805e-18,1.5896627159228201e-21,0.0,0.0,-0.0,0.0,0.0,3.387260686919877e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001027924008667,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001083660099538,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,8.016626816242933e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001082914968719,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0005130352219566,285.54656982421875,294.1499938964844,297.45367431640625,292.083740234375,296.46990966796875,296.803466796875,283.398681640625,0.0,0.0,0.0779274553060531,0.0779274553060531,1.0,1.0,0.0099047338590025,1.749551847751718e-05,-0.0099222287535667,-0.0250260327011346,0.0,0.0,0.0,0.0472047664225101,60.0,203.041015625,-0.0,-8.18015237769032e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0499002294121857e-37,1.2795839217911064e-37,6.834967223877485e-38,7.942253007403889e-21,4.003720974128228e-21,3.938531629378877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001027924008667,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001083660099538,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,8.016626816242933e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001082914968719,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0005130352219566,285.54656982421875,294.1499938964844,297.45367431640625,292.083740234375,296.46990966796875,296.803466796875,283.398681640625,0.0,0.0,0.0779274553060531,0.0779274553060531,1.0,1.0,0.0099047338590025,1.749551847751718e-05,-0.0099222287535667,-0.0250260327011346,0.0,0.0,0.0,0.0472047664225101,60.0,203.041015625,-0.0,-8.18015237769032e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0499002294121857e-37,1.2795839217911064e-37,6.834967223877485e-38,7.942253007403889e-21,4.003720974128228e-21,3.938531629378877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.84940561465919e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.0001037217807606,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,7.66108714742586e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001037202164297,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0004919800558127,285.5071716308594,294.1499938964844,297.42803955078125,292.0865173339844,296.42401123046875,296.8730773925781,283.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,0.000177006193553,1.9390585137557537e-08,-0.0001770255767041,-0.0275873001664876,0.0,0.0,0.0,-0.0038709363434463,60.0,101.62117004394533,-0.0,-7.511000177373718e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-44,-8.547920632381384e-44,-4.624284932271896e-44,7.988075097488919e-21,3.9945557483176555e-21,3.993519349171263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.795348159968852e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001031506180879,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,7.618697418365628e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001031502397381,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0004892866127192,285.5083923339844,294.1499938964844,297.40185546875,292.0917358398437,296.43280029296875,296.9872741699219,283.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438265744596,1.102926994178688e-08,0.001043815515004,-0.0278360284864902,0.0,0.0,0.0,-0.0102605624124407,60.0,53.535194396972656,0.0,-7.428778303619765e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988824729919045e-21,3.9944054987142034e-21,3.9944192312048415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.84219877864234e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001036439934978,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.655140507267788e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001036436005961,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004916269099339,285.5020446777344,294.1499938964844,297.347900390625,292.1089172363281,296.45025634765625,297.13720703125,283.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,26.299156188964844,0.0,-7.499983922798492e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407518198121e-21,3.9944063065077704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.84219877864234e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001036439934978,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.655140507267788e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001036436005961,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004916269099339,285.5020446777344,294.1499938964844,297.347900390625,292.1089172363281,296.45025634765625,297.13720703125,283.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,26.299156188964844,0.0,-7.499983922798492e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407518198121e-21,3.9944063065077704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.8961238109041e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001042118456098,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.697081309743226e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001042114527081,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0004943207022733,285.49530029296875,294.1499938964844,297.29205322265625,292.1344299316406,296.4664001464844,297.20904541015625,283.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.12556266784668,0.0,-7.58236566866799e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994407114301337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.8961238109041e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001042118456098,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.697081309743226e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001042114527081,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0004943207022733,285.49530029296875,294.1499938964844,297.29205322265625,292.1344299316406,296.4664001464844,297.20904541015625,283.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.12556266784668,0.0,-7.58236566866799e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994407114301337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.957108704838902e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0001048540289048,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,7.744513277430087e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.000104853643279,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0004973670584149,285.4881591796875,294.1499938964844,297.2345275878906,292.16748046875,296.4812927246094,297.2305603027344,283.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,20.95452117919922,0.0,-7.676077729001919e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994407114301337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.957108704838902e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0001048540289048,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,7.744513277430087e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.000104853643279,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0004973670584149,285.4881591796875,294.1499938964844,297.2345275878906,292.16748046875,296.4812927246094,297.2305603027344,283.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,20.95452117919922,0.0,-7.676077729001919e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994407114301337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.000100249882962,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001055688335327,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.797307625878602e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001055684479069,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0005007578292861,285.4806823730469,294.1499938964844,297.175537109375,292.2071838378906,296.49493408203125,297.2182312011719,283.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849734692428228e-08,0.0010682754218578,-0.0353211984038353,0.0,0.0,0.0,-0.0116787059232592,60.0,20.634105682373047,0.0,-7.781065392009624e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.000100249882962,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001055688335327,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.797307625878602e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001055684479069,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0005007578292861,285.4806823730469,294.1499938964844,297.175537109375,292.2071838378906,296.49493408203125,297.2182312011719,283.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849734692428228e-08,0.0010682754218578,-0.0353211984038353,0.0,0.0,0.0,-0.0116787059232592,60.0,20.634105682373047,0.0,-7.781065392009624e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0001006154416245,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0001059537826222,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.825739885447547e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001059533969964,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0005025839200243,285.476806640625,294.1499938964844,297.1455993652344,292.2292785644531,296.5011901855469,297.2015991210937,283.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721837170422,1.4305162387984184e-08,0.0010721695143729,-0.0365123599767684,0.0,0.0,0.0,-0.0119044799357652,60.0,20.4305362701416,0.0,-7.837902415985809e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001009949119179,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001063533782144,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,7.85525407991372e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001063529925886,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0005044795107096,285.47283935546875,294.1499938964844,297.1153564453125,292.2527160644531,296.5071105957031,297.18096923828125,283.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762258898466,1.4777923773579005e-08,0.0010762111051008,-0.0377486944198608,0.0,0.0,0.0,-0.0121388426050543,60.0,20.301645278930664,0.0,-7.897121179212263e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001017971662804,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001071981896529,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,7.917651237221435e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001071978113031,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0005084869917482,285.46466064453125,294.1499938964844,297.05419921875,292.3033142089844,296.5180358886719,297.1311340332031,283.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743624636696e-08,0.0010847576195374,-0.0403619892895221,0.0,0.0,0.0,-0.0126343434676527,60.0,20.038145065307617,0.0,-8.02305351044197e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001017971662804,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001071981896529,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,7.917651237221435e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001071978113031,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0005084869917482,285.46466064453125,294.1499938964844,297.05419921875,292.3033142089844,296.5180358886719,297.1311340332031,283.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743624636696e-08,0.0010847576195374,-0.0403619892895221,0.0,0.0,0.0,-0.0126343434676527,60.0,20.038145065307617,0.0,-8.02305351044197e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001026482495944,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000108094413008,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.983845716807991e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0001080940419342,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0005127384210936,285.4562072753906,294.1499938964844,296.9922790527344,292.358154296875,296.5277099609375,297.0732421875,283.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.814268112182617,0.0,-8.157740438718974e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001026482495944,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000108094413008,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.983845716807991e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0001080940419342,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0005127384210936,285.4562072753906,294.1499938964844,296.9922790527344,292.358154296875,296.5277099609375,297.0732421875,283.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.814268112182617,0.0,-8.157740438718974e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001035313689499,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001090243749786,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,8.052532211877406e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001090240039047,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005171498050913,285.4474792480469,294.1499938964844,296.9298095703125,292.4164733886719,296.5361328125,297.01031494140625,283.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.046008326113224,0.0,0.0,0.0,-0.0137054650112986,60.0,19.62628936767578,0.0,-8.298682274698876e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001035313689499,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001090243749786,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,8.052532211877406e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001090240039047,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0005171498050913,285.4474792480469,294.1499938964844,296.9298095703125,292.4164733886719,296.5361328125,297.01031494140625,283.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.046008326113224,0.0,0.0,0.0,-0.0137054650112986,60.0,19.62628936767578,0.0,-8.298682274698876e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.000104425525933,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001099659639294,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,8.122077997541055e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001099655928555,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0005216163699515,285.4384765625,294.1499938964844,296.8670959472656,292.4775390625,296.5431213378906,296.9446716308594,283.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.905215896158552e-08,0.0011127567850053,-0.0489180013537406,0.0,0.0,0.0,-0.0142577495425939,60.0,19.4720516204834,0.0,-8.4426169166818e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.000104425525933,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001099659639294,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,8.122077997541055e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001099655928555,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0005216163699515,285.4384765625,294.1499938964844,296.8670959472656,292.4775390625,296.5431213378906,296.9446716308594,283.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.905215896158552e-08,0.0011127567850053,-0.0489180013537406,0.0,0.0,0.0,-0.0142577495425939,60.0,19.4720516204834,0.0,-8.4426169166818e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001048691119649,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001104330804082,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,8.156578405760229e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001104327020584,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0005238322191871,285.43389892578125,294.1499938964844,296.8356628417969,292.5088806152344,296.546142578125,296.9114074707031,283.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.4057559967041,0.0,-8.514480498433843e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001053051528288,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001108922442654,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,8.190492371795699e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001108918731915,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0005260103498585,285.4292297363281,294.1499938964844,296.8042907714844,292.5406188964844,296.5487976074219,296.8780212402344,283.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148112511719773e-08,0.0011221271706745,-0.0517791882157325,0.0,0.0,0.0,-0.0148010570555925,60.0,19.345775604248047,0.0,-8.58541753245845e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001061400107573,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.000111771383672,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.255425200331956e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001117710125981,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0005301806959323,285.4197998046875,294.1499938964844,296.7416381835937,292.60504150390625,296.5531921386719,296.8113708496094,284.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.24140357971192,0.0,-8.722057032173326e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001061400107573,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.000111771383672,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.255425200331956e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001117710125981,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0005301806959323,285.4197998046875,294.1499938964844,296.7416381835937,292.60504150390625,296.5531921386719,296.8113708496094,284.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.24140357971192,0.0,-8.722057032173326e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001068973215296,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001125688650063,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,8.314326260006055e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001125685012084,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0005339636700227,285.4101257324219,294.1499938964844,296.6794128417969,292.6700744628906,296.5562744140625,296.7452697753906,284.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131846577622127e-08,0.0011390881845727,-0.0569548569619655,0.0,0.0,0.0,-0.0157844703644514,60.0,19.1541805267334,0.0,-8.846934917983162e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001068973215296,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001125688650063,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,8.314326260006055e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001125685012084,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0005339636700227,285.4101257324219,294.1499938964844,296.6794128417969,292.6700744628906,296.5562744140625,296.7452697753906,284.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131846577622127e-08,0.0011390881845727,-0.0569548569619655,0.0,0.0,0.0,-0.0157844703644514,60.0,19.1541805267334,0.0,-8.846934917983162e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001075779291568,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001132855686591,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,8.367261762032285e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001132852048613,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.000537363521289,285.4003295898437,294.1499938964844,296.6177978515625,292.735107421875,296.5580749511719,296.6801452636719,284.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.2979815383905592e-08,0.0011463380651548,-0.0591659098863601,0.0,0.0,0.0,-0.0162048395723104,60.0,19.0789852142334,0.0,-8.959919028939114e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001075779291568,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001132855686591,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,8.367261762032285e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001132852048613,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.000537363521289,285.4003295898437,294.1499938964844,296.6177978515625,292.735107421875,296.5580749511719,296.6801452636719,284.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.2979815383905592e-08,0.0011463380651548,-0.0591659098863601,0.0,0.0,0.0,-0.0162048395723104,60.0,19.0789852142334,0.0,-8.959919028939114e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0001081579612218,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001138963707489,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,8.412374882027507e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001138960069511,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0005402610404416,285.390380859375,294.1499938964844,296.5570373535156,292.79949951171875,296.55859375,296.6161804199219,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525409063324,2.3702453333385165e-08,0.0011525171576067,-0.061049498617649,0.0,0.0,0.0,-0.016563082113862,60.0,19.01433563232422,0.0,-9.056768135451421e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0001081579612218,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001138963707489,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,8.412374882027507e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001138960069511,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0005402610404416,285.390380859375,294.1499938964844,296.5570373535156,292.79949951171875,296.55859375,296.6161804199219,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525409063324,2.3702453333385165e-08,0.0011525171576067,-0.061049498617649,0.0,0.0,0.0,-0.016563082113862,60.0,19.01433563232422,0.0,-9.056768135451421e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001083242314052,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.000114071452117,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,8.425306441495195e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0001140710883191,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0005410916055552,285.3853454589844,294.1499938964844,296.5270690917969,292.8312683105469,296.5583801269531,296.5848388671875,284.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154312165454,2.3909546342792964e-08,0.0011542881838977,-0.0615891776978969,0.0,0.0,0.0,-0.0166657492518425,60.0,18.9793758392334,0.0,-9.084619279065009e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
