time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001084087998606,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0001141605025622,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,8.431883179582655e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001141601460403,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0005415141349658,285.3803100585937,294.1499938964844,296.49737548828125,292.8626708984375,296.557861328125,296.553955078125,284.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155212870799,2.4014827459950545e-08,0.0011551888892427,-0.0618635155260562,0.0,0.0,0.0,-0.0167179424315691,60.0,18.939096450805664,0.0,-9.098793896100689e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001083303286577,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0001140778549597,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,8.425778651144356e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001140775057137,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005411223392002,285.3702087402344,294.1499938964844,296.4390563964844,292.9239807128906,296.5559997558594,296.4937438964844,284.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.3916809865909272e-08,0.001154351979494,-0.0616081021726131,0.0,0.0,0.0,-0.0166693571954965,60.0,18.839008331298828,0.0,-9.08559627532668e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001083303286577,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0001140778549597,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,8.425778651144356e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001140775057137,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005411223392002,285.3702087402344,294.1499938964844,296.4390563964844,292.9239807128906,296.5559997558594,296.4937438964844,284.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154375844635,2.3916809865909272e-08,0.001154351979494,-0.0616081021726131,0.0,0.0,0.0,-0.0166693571954965,60.0,18.839008331298828,0.0,-9.08559627532668e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001079740031855,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001137026119977,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,8.398063073400408e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001137022700277,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0005393425817601,285.3600769042969,294.1499938964844,296.3822326660156,292.9829406738281,296.552978515625,296.4359130859375,284.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505774455145,2.347251992773636e-08,0.0011505539296194,-0.060450229793787,0.0,0.0,0.0,-0.0164491087198257,60.0,18.708797454833984,0.0,-9.025895053582644e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001079740031855,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001137026119977,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,8.398063073400408e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001137022700277,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0005393425817601,285.3600769042969,294.1499938964844,296.3822326660156,292.9829406738281,296.552978515625,296.4359130859375,284.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505774455145,2.347251992773636e-08,0.0011505539296194,-0.060450229793787,0.0,0.0,0.0,-0.0164491087198257,60.0,18.708797454833984,0.0,-9.025895053582644e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001075523687177,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001132585966843,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,8.365267422050238e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001132582547143,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0005372365703806,285.3500061035156,294.1499938964844,296.32720947265625,293.0390014648437,296.5489196777344,296.380126953125,284.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684975368e-08,0.0011460598325356,-0.0590799674391746,0.0,0.0,0.0,-0.0161885153502225,60.0,18.56874656677246,0.0,-8.95551224289193e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001075523687177,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001132585966843,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,8.365267422050238e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001132582547143,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0005372365703806,285.3500061035156,294.1499938964844,296.32720947265625,293.0390014648437,296.5489196777344,296.380126953125,284.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684975368e-08,0.0011460598325356,-0.0590799674391746,0.0,0.0,0.0,-0.0161885153502225,60.0,18.56874656677246,0.0,-8.95551224289193e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001070340149453,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001127127325162,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,8.324949885718524e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001127124050981,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0005346474936231,285.3399658203125,294.1499938964844,296.2742004394531,293.0915832519531,296.5438842773437,296.32647705078125,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.47456169128418,0.0,-8.86937030486479e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001070340149453,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001127127325162,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,8.324949885718524e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001127124050981,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0005346474936231,285.3399658203125,294.1499938964844,296.2742004394531,293.0915832519531,296.5438842773437,296.32647705078125,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.47456169128418,0.0,-8.86937030486479e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001067435005097,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001124068003264,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,8.302353671751916e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001124064729083,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0005331964348442,285.3349609375,294.1499938964844,296.24853515625,293.1164245605469,296.541015625,296.3005065917969,284.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.42317008972168,0.0,-8.821274377623922e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001064372409018,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001120842862292,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,8.278532914118841e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.000112083966087,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0005316666793078,285.3299865722656,294.1499938964844,296.22344970703125,293.14019775390625,296.5379333496094,296.2751159667969,284.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556749274509457e-08,0.0011341754579916,-0.0554548352956771,0.0,0.0,0.0,-0.0154993943870067,60.0,18.36926651000977,0.0,-8.770715709260912e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001057928675436,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001114057158702,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,8.2284132076893e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000111405395728,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005284480866976,285.3200988769531,294.1499938964844,296.1751403808594,293.1843566894531,296.5311279296875,296.2261962890625,284.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.0753528673367327e-08,0.001127308118157,-0.0533591993153095,0.0,0.0,0.0,-0.0151012083515524,60.0,18.2544059753418,0.0,-8.66481428829502e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001057928675436,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001114057158702,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,8.2284132076893e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.000111405395728,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005284480866976,285.3200988769531,294.1499938964844,296.1751403808594,293.1843566894531,296.5311279296875,296.2261962890625,284.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.0753528673367327e-08,0.001127308118157,-0.0533591993153095,0.0,0.0,0.0,-0.0151012083515524,60.0,18.2544059753418,0.0,-8.66481428829502e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001051295766956,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001107072239392,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,8.176822302630171e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.000110706911073,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0005251350230537,285.310302734375,294.1499938964844,296.1295166015625,293.2235717773437,296.5235595703125,296.179931640625,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202592868357,1.992675180417791e-08,0.0011202393798157,-0.0512013770639896,0.0,0.0,0.0,-0.0146913435310125,60.0,18.131641387939453,0.0,-8.556477837373677e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001051295766956,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001107072239392,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,8.176822302630171e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.000110706911073,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0005251350230537,285.310302734375,294.1499938964844,296.1295166015625,293.2235717773437,296.5235595703125,296.179931640625,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202592868357,1.992675180417791e-08,0.0011202393798157,-0.0512013770639896,0.0,0.0,0.0,-0.0146913435310125,60.0,18.131641387939453,0.0,-8.556477837373677e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001044745295075,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001100174122257,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,8.125872409436852e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001100171066354,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0005218630540184,285.3006591796875,294.1499938964844,296.0868530273437,293.2573547363281,296.51519775390625,296.1366577148437,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132773943245,1.9110258264731783e-08,0.0011132583022117,-0.0490697026252746,0.0,0.0,0.0,-0.0142865758389234,60.0,18.003253936767578,0.0,-8.45015648565095e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001044745295075,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001100174122257,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,8.125872409436852e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001100171066354,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0005218630540184,285.3006591796875,294.1499938964844,296.0868530273437,293.2573547363281,296.51519775390625,296.1366577148437,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132773943245,1.9110258264731783e-08,0.0011132583022117,-0.0490697026252746,0.0,0.0,0.0,-0.0142865758389234,60.0,18.003253936767578,0.0,-8.45015648565095e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001038451955537,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001093546816264,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,8.076922676991671e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001093543833121,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0005187196074984,285.2911376953125,294.1499938964844,296.0473327636719,293.2851867675781,296.5062866210937,296.09600830078125,284.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.832582618987999e-08,0.001106550800614,-0.0470211207866668,0.0,0.0,0.0,-0.0138977002352476,60.0,17.871803283691406,0.0,-8.348636271193757e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001038451955537,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001093546816264,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,8.076922676991671e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001093543833121,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0005187196074984,285.2911376953125,294.1499938964844,296.0473327636719,293.2851867675781,296.5062866210937,296.09600830078125,284.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.832582618987999e-08,0.001106550800614,-0.0470211207866668,0.0,0.0,0.0,-0.0138977002352476,60.0,17.871803283691406,0.0,-8.348636271193757e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001035455061355,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001090390796889,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,8.053612691583112e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001090387813746,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0005172226810827,285.2864074707031,294.1499938964844,296.02880859375,293.2967529296875,296.5016174316406,296.0767517089844,284.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033751070499,1.7952274333765672e-08,0.0011033571790903,-0.0460453629493713,0.0,0.0,0.0,-0.0137125169858336,60.0,17.805137634277344,0.0,-8.300506237901575e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001032600775943,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001087385098799,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.031412289710715e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0001087382188416,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.000515797000844,285.2817077636719,294.1499938964844,296.0111694335937,293.306640625,296.4968566894531,296.0582275390625,284.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003329418599,1.7596507362327433e-08,0.0011003153631463,-0.0451159477233886,0.0,0.0,0.0,-0.0135361505672335,60.0,17.737979888916016,0.0,-8.254797734252861e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001027368634822,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001081875307136,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.990716403583065e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001081872396753,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0005131835932843,285.2724304199219,294.1499938964844,295.9786682128906,293.3212280273437,296.48699951171875,296.0235595703125,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947558330371,1.694433748866686e-08,0.0010947388364002,-0.0434118919074535,0.0,0.0,0.0,-0.0132128419354557,60.0,17.60257339477539,0.0,-8.171333831796802e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001027368634822,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001081875307136,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.990716403583065e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001081872396753,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0005131835932843,285.2724304199219,294.1499938964844,295.9786682128906,293.3212280273437,296.48699951171875,296.0235595703125,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947558330371,1.694433748866686e-08,0.0010947388364002,-0.0434118919074535,0.0,0.0,0.0,-0.0132128419354557,60.0,17.60257339477539,0.0,-8.171333831796802e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001022774522425,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001077037304639,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.954983448144048e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001077034467016,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0005108888726681,285.2632751464844,294.1499938964844,295.95001220703125,293.3283996582031,296.4768371582031,295.99200439453125,284.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.6371680899851526e-08,0.0010898418258875,-0.0419152937829494,0.0,0.0,0.0,-0.0129289496690034,60.0,17.466381072998047,0.0,-8.098395198885555e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001022774522425,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001077037304639,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.954983448144048e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001077034467016,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0005108888726681,285.2632751464844,294.1499938964844,295.95001220703125,293.3283996582031,296.4768371582031,295.99200439453125,284.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.6371680899851526e-08,0.0010898418258875,-0.0419152937829494,0.0,0.0,0.0,-0.0129289496690034,60.0,17.466381072998047,0.0,-8.098395198885555e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001018690891214,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001072736995411,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.923220255179331e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001072734230547,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0005088491598144,285.2542724609375,294.1499938964844,295.9237365722656,293.33184814453125,296.46636962890625,295.9633178710937,284.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264808395299e-08,0.0010854901047423,-0.0405847392976284,0.0,0.0,0.0,-0.0126766059547662,60.0,17.331212997436523,0.0,-8.033835285914392e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001018690891214,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001072736995411,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.923220255179331e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001072734230547,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0005088491598144,285.2542724609375,294.1499938964844,295.9237365722656,293.33184814453125,296.46636962890625,295.9633178710937,284.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264808395299e-08,0.0010854901047423,-0.0405847392976284,0.0,0.0,0.0,-0.0126766059547662,60.0,17.331212997436523,0.0,-8.033835285914392e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001014795489027,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001068634810508,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.892921712482348e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001068632045644,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000506903452333,285.2453918457031,294.1499938964844,295.898193359375,293.3355712890625,296.4556579589844,295.9367370605469,284.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377070283761896e-08,0.001081338035874,-0.0393152944743633,0.0,0.0,0.0,-0.0124358842149376,60.0,17.201200485229492,0.0,-7.972489868279808e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001014795489027,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001068634810508,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.892921712482348e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001068632045644,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000506903452333,285.2453918457031,294.1499938964844,295.898193359375,293.3355712890625,296.4556579589844,295.9367370605469,284.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377070283761896e-08,0.001081338035874,-0.0393152944743633,0.0,0.0,0.0,-0.0124358842149376,60.0,17.201200485229492,0.0,-7.972489868279808e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001012903667287,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0001066642507794,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.878206815803424e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001066639815689,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0005059585091657,285.2409973144531,294.1499938964844,295.8857116699219,293.3375244140625,296.4501953125,295.9239196777344,284.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793369729071,1.5141248255190476e-08,0.0010793218389153,-0.0386987179517746,0.0,0.0,0.0,-0.0123189790174365,60.0,17.138124465942383,0.0,-7.94278207649768e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.000101107681985,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.000106471881736,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.863997598178685e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001064716125256,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0005050460458733,285.23663330078125,294.1499938964844,295.8733825683594,293.33953857421875,296.4447021484375,295.9113464355469,284.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773895774036,1.4913533519234082e-08,0.0010773746762424,-0.0381032973527908,0.0,0.0,0.0,-0.0122060906141996,60.0,17.076690673828125,0.0,-7.914147914789282e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001007603132165,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001061060684151,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.836979057174176e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001061058064806,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0005033109919168,285.22802734375,294.1499938964844,295.8492736816406,293.3436584472656,296.4335021972656,295.8870544433594,284.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480523446991356e-08,0.001073672203347,-0.0369709655642509,0.0,0.0,0.0,-0.0119914291426539,60.0,16.959365844726562,0.0,-7.859841844037876e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001007603132165,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001061060684151,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.836979057174176e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001061058064806,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0005033109919168,285.22802734375,294.1499938964844,295.8492736816406,293.3436584472656,296.4335021972656,295.8870544433594,284.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480523446991356e-08,0.001073672203347,-0.0369709655642509,0.0,0.0,0.0,-0.0119914291426539,60.0,16.959365844726562,0.0,-7.859841844037876e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001004304285743,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001057586705428,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.811319665051997e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001057584158843,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0005016632494516,285.21954345703125,294.1499938964844,295.8258056640625,293.34796142578125,296.4221496582031,295.86346435546875,284.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701696155592,1.4069301279562296e-08,0.0010701555293053,-0.0358954854309558,0.0,0.0,0.0,-0.0117875672876834,60.0,16.847755432128906,0.0,-7.808441182532988e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001004304285743,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001057586705428,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.811319665051997e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001057584158843,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0005016632494516,285.21954345703125,294.1499938964844,295.8258056640625,293.34796142578125,296.4221496582031,295.86346435546875,284.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701696155592,1.4069301279562296e-08,0.0010701555293053,-0.0358954854309558,0.0,0.0,0.0,-0.0117875672876834,60.0,16.847755432128906,0.0,-7.808441182532988e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001001254204311,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001054374733939,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.78759567765519e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001054372187354,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0005001398385502,285.2112121582031,294.1499938964844,295.8029479980469,293.3523864746094,296.4105834960937,295.84063720703125,284.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669184848666,1.3689088085300229e-08,0.0010669048642739,-0.034900989383459,0.0,0.0,0.0,-0.0115990815684199,60.0,16.74295425415039,0.0,-7.761065745626183e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001001254204311,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001054374733939,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.78759567765519e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001054372187354,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0005001398385502,285.2112121582031,294.1499938964844,295.8029479980469,293.3523864746094,296.4105834960937,295.84063720703125,284.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669184848666,1.3689088085300229e-08,0.0010669048642739,-0.034900989383459,0.0,0.0,0.0,-0.0115990815684199,60.0,16.74295425415039,0.0,-7.761065745626183e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.98392715700902e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001051361396093,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.765338523313403e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001051358849508,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004987105494365,285.2030334472656,294.1499938964844,295.7806701660156,293.3568725585937,296.3988647460937,295.818359375,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332377868380265e-08,0.0010638544335961,-0.0339678823947906,0.0,0.0,0.0,-0.0114222448319196,60.0,16.643808364868164,0.0,-7.716750616282297e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.98392715700902e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001051361396093,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.765338523313403e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001051358849508,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004987105494365,285.2030334472656,294.1499938964844,295.7806701660156,293.3568725585937,296.3988647460937,295.818359375,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332377868380265e-08,0.0010638544335961,-0.0339678823947906,0.0,0.0,0.0,-0.0114222448319196,60.0,16.643808364868164,0.0,-7.716750616282297e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
