time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.970496466849e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001049947022693,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.75489243096672e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001049944476108,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004980397061444,285.198974609375,294.1499938964844,295.7697448730469,293.3591613769531,296.3929443359375,295.8074645996094,284.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624364949762,1.3164950907196273e-08,0.0010624233400449,-0.0335298813879489,0.0,0.0,0.0,-0.0113392462953925,60.0,16.596567153930664,0.0,-7.695994241885273e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.957596921594812e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001048588601406,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.744858885416761e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001048586127581,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0004973954055458,285.1949768066406,294.1499938964844,295.7589416503906,293.3614196777344,296.386962890625,295.79669189453125,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610612807795,1.3004144427952724e-08,0.0010610483586788,-0.0331091843545436,0.0,0.0,0.0,-0.0112595278769731,60.0,16.550792694091797,0.0,-7.676084834429275e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.933461114997044e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001046046891133,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.726085459580645e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001046044490067,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004961899248883,285.18707275390625,294.1499938964844,295.7377319335937,293.3659973144531,296.3749389648437,295.7755432128906,284.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584880365058,1.2703257112889332e-08,0.0010584752308204,-0.0323219634592533,0.0,0.0,0.0,-0.011110364459455,60.0,16.46367835998535,0.0,-7.638901422524216e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.933461114997044e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001046046891133,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.726085459580645e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001046044490067,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004961899248883,285.18707275390625,294.1499938964844,295.7377319335937,293.3659973144531,296.3749389648437,295.7755432128906,284.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584880365058,1.2703257112889332e-08,0.0010584752308204,-0.0323219634592533,0.0,0.0,0.0,-0.011110364459455,60.0,16.46367835998535,0.0,-7.638901422524216e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.911157394526526e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001043698139255,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.708737393841147e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001043695738189,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004950759466737,285.1793212890625,294.1499938964844,295.7170104980469,293.3705749511719,296.3627624511719,295.7548217773437,284.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425204864996432e-08,0.0010560975642874,-0.0315944366157054,0.0,0.0,0.0,-0.0109725212678313,60.0,16.381649017333984,0.0,-7.604619867151996e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.911157394526526e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001043698139255,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.708737393841147e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001043695738189,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004950759466737,285.1793212890625,294.1499938964844,295.7170104980469,293.3705749511719,296.3627624511719,295.7548217773437,284.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425204864996432e-08,0.0010560975642874,-0.0315944366157054,0.0,0.0,0.0,-0.0109725212678313,60.0,16.381649017333984,0.0,-7.604619867151996e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.890981164062396e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001041573341353,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.693043880863115e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001041570940287,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004940681392326,285.1717224121094,294.1499938964844,295.6967163085937,293.3750915527344,296.3504638671875,295.7345886230469,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539588984102,1.2173654084790542e-08,0.0010539467912167,-0.0309362076222896,0.0,0.0,0.0,-0.0108478171750903,60.0,16.30498504638672,0.0,-7.573672178295966e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.890981164062396e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001041573341353,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.693043880863115e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001041570940287,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004940681392326,285.1717224121094,294.1499938964844,295.6967163085937,293.3750915527344,296.3504638671875,295.7345886230469,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539588984102,1.2173654084790542e-08,0.0010539467912167,-0.0309362076222896,0.0,0.0,0.0,-0.0108478171750903,60.0,16.30498504638672,0.0,-7.573672178295966e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.87255698419176e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001039633134496,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.67871315474622e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001039630806189,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004931479343213,285.16424560546875,294.1499938964844,295.6768493652344,293.3795166015625,296.3380432128906,295.7147216796875,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.1943948052817175e-08,0.0010519823990762,-0.0303351040929555,0.0,0.0,0.0,-0.0107339415699243,60.0,16.23297119140625,0.0,-7.545467184399969e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.87255698419176e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001039633134496,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.67871315474622e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001039630806189,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004931479343213,285.16424560546875,294.1499938964844,295.6768493652344,293.3795166015625,296.3380432128906,295.7147216796875,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.1943948052817175e-08,0.0010519823990762,-0.0303351040929555,0.0,0.0,0.0,-0.0107339415699243,60.0,16.23297119140625,0.0,-7.545467184399969e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.864063031272964e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0001038738701026,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.672106585232541e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.000103873637272,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004927237168885,285.1605529785156,294.1499938964844,295.66705322265625,293.3816833496094,296.331787109375,295.7049255371094,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510891443118,1.1838050539836333e-08,0.0010510773863643,-0.0300579778850078,0.0,0.0,0.0,-0.010681445710361,60.0,16.19877052307129,0.0,-7.532481305361216e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.856001997832208e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001037889742292,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.665836164960638e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001037887486745,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.000492321094498,285.15692138671875,294.1499938964844,295.6573486328125,293.3838195800781,296.32550048828125,295.6952209472656,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502296499907,1.1737538940792548e-08,0.0010502178920432,-0.0297949388623237,0.0,0.0,0.0,-0.0106316180899739,60.0,16.165664672851562,0.0,-7.520166889207759e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.841148857958616e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001036325556924,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.654283399460837e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001036323301377,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004915792378596,285.1497497558594,294.1499938964844,295.63818359375,293.3879699707031,296.3128662109375,295.6760559082031,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486454702913,1.1552336864895096e-08,0.0010486339451745,-0.0293102487921714,0.0,0.0,0.0,-0.0105398036539554,60.0,16.10249900817871,0.0,-7.497502707565219e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.841148857958616e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001036325556924,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.654283399460837e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001036323301377,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004915792378596,285.1497497558594,294.1499938964844,295.63818359375,293.3879699707031,296.3128662109375,295.6760559082031,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486454702913,1.1552336864895096e-08,0.0010486339451745,-0.0293102487921714,0.0,0.0,0.0,-0.0105398036539554,60.0,16.10249900817871,0.0,-7.497502707565219e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.82788551482372e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001034928791341,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.643966091563925e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001034926608554,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004909167764708,285.1427001953125,294.1499938964844,295.61932373046875,293.3919372558594,296.3001403808594,295.6571960449219,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472310241311,1.1386942944113798e-08,0.0010472196154296,-0.0288773812353611,0.0,0.0,0.0,-0.0104578109458088,60.0,16.043251037597656,0.0,-7.477291319446523e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.82788551482372e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001034928791341,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.643966091563925e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001034926608554,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004909167764708,285.1427001953125,294.1499938964844,295.61932373046875,293.3919372558594,296.3001403808594,295.6571960449219,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472310241311,1.1386942944113798e-08,0.0010472196154296,-0.0288773812353611,0.0,0.0,0.0,-0.0104578109458088,60.0,16.043251037597656,0.0,-7.477291319446523e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.81615812634118e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001033693770295,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.634844223503023e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001033691587508,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004903310909867,285.1358337402344,294.1499938964844,295.6007385253906,293.3956604003906,296.2873229980469,295.6386108398437,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459802579134,1.1240687491920198e-08,0.0010459690820425,-0.0284945908933877,0.0,0.0,0.0,-0.0103853056207299,60.0,15.987655639648438,0.0,-7.459441775381492e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.81615812634118e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001033693770295,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.634844223503023e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001033691587508,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004903310909867,285.1358337402344,294.1499938964844,295.6007385253906,293.3956604003906,296.2873229980469,295.6386108398437,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459802579134,1.1240687491920198e-08,0.0010459690820425,-0.0284945908933877,0.0,0.0,0.0,-0.0103853056207299,60.0,15.987655639648438,0.0,-7.459441775381492e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.805845911614595e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001032607833622,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.626823207829148e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001032605650834,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004898160696029,285.12908935546875,294.1499938964844,295.5823974609375,293.3991394042969,296.2743835449219,295.6202392578125,284.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112075704033941e-08,0.0010448693064972,-0.0281579662114381,0.0,0.0,0.0,-0.0103215472772717,60.0,15.935373306274414,0.0,-7.44376293937421e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.805845911614595e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001032607833622,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.626823207829148e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001032605650834,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004898160696029,285.12908935546875,294.1499938964844,295.5823974609375,293.3991394042969,296.2743835449219,295.6202392578125,284.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448803659528,1.1112075704033941e-08,0.0010448693064972,-0.0281579662114381,0.0,0.0,0.0,-0.0103215472772717,60.0,15.935373306274414,0.0,-7.44376293937421e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.801228588912636e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001032121508615,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.623231067555025e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0001032119398587,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0004895854508504,285.1257629394531,294.1499938964844,295.57330322265625,293.4007873535156,296.2679138183594,295.61114501953125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443881619721,1.1054480886230069e-08,0.0010443771025165,-0.0280072167515754,0.0,0.0,0.0,-0.0102929966524243,60.0,15.910484313964844,0.0,-7.436747040401316e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.796924132388084e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001031668216455,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.619882671860978e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001031666106428,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0004893704899586,285.1224975585937,294.1499938964844,295.5642395019531,293.4023132324219,296.2613830566406,295.60211181640625,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439290199428,1.1000786948045516e-08,0.0010439179604873,-0.0278666745871305,0.0,0.0,0.0,-0.0102663785219192,60.0,15.886312484741213,0.0,-7.43020862614685e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.789212344912812e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001030856001307,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.613883644808084e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001030853891279,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004889853298664,285.1160583496094,294.1499938964844,295.5462951660156,293.4051818847656,296.2483215332031,295.5841064453125,284.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.09045705798394e-08,0.0010430949041619,-0.0276148300617933,0.0,0.0,0.0,-0.0102186780422925,60.0,15.839826583862305,0.0,-7.418501013489731e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.789212344912812e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001030856001307,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.613883644808084e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001030853891279,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004889853298664,285.1160583496094,294.1499938964844,295.5462951660156,293.4051818847656,296.2483215332031,295.5841064453125,284.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.09045705798394e-08,0.0010430949041619,-0.0276148300617933,0.0,0.0,0.0,-0.0102186780422925,60.0,15.839826583862305,0.0,-7.418501013489731e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.782750566955656e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001030175553751,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.608857413288206e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0001030173443723,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004886626848019,285.1097412109375,294.1499938964844,295.5284423828125,293.4076843261719,296.2351379394531,295.5662841796875,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823945295612702e-08,0.0010424054926261,-0.0274037923663854,0.0,0.0,0.0,-0.0101787094026803,60.0,15.795921325683594,0.0,-7.408696944821713e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.782750566955656e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001030175553751,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.608857413288206e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0001030173443723,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004886626848019,285.1097412109375,294.1499938964844,295.5284423828125,293.4076843261719,296.2351379394531,295.5662841796875,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823945295612702e-08,0.0010424054926261,-0.0274037923663854,0.0,0.0,0.0,-0.0101787094026803,60.0,15.795921325683594,0.0,-7.408696944821713e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.777393279364333e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001029611375997,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.604690472362563e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000102960926597,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004883951041847,285.10357666015625,294.1499938964844,295.5107116699219,293.4097595214844,296.221923828125,295.5485534667969,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.075707789510716e-08,0.0010418336605653,-0.0272287596017122,0.0,0.0,0.0,-0.0101455599069595,60.0,15.754274368286133,0.0,-7.400570467552825e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.777393279364333e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001029611375997,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.604690472362563e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000102960926597,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004883951041847,285.10357666015625,294.1499938964844,295.5107116699219,293.4097595214844,296.221923828125,295.5485534667969,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418444871902,1.075707789510716e-08,0.0010418336605653,-0.0272287596017122,0.0,0.0,0.0,-0.0101455599069595,60.0,15.754274368286133,0.0,-7.400570467552825e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.773120109457524e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001029161285259,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.601366087328643e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001029159247991,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0004881817440036,285.0975952148437,294.1499938964844,295.4930419921875,293.4114074707031,296.2085876464844,295.5309143066406,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413881391286,1.0703717023829997e-08,0.001041377428919,-0.0270890835672616,0.0,0.0,0.0,-0.0101191066205501,60.0,15.714662551879885,0.0,-7.394089607259957e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.773120109457524e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0001029161285259,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.601366087328643e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001029159247991,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0004881817440036,285.0975952148437,294.1499938964844,295.4930419921875,293.4114074707031,296.2085876464844,295.5309143066406,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413881391286,1.0703717023829997e-08,0.001041377428919,-0.0270890835672616,0.0,0.0,0.0,-0.0101191066205501,60.0,15.714662551879885,0.0,-7.394089607259957e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.77139570750296e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001028979677357,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.600024400744587e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001028977640089,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0004880956548731,285.0946350097656,294.1499938964844,295.4842224121094,293.4120483398437,296.201904296875,295.5221252441406,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412040865048,1.0682176920795428e-08,0.0010411934927105,-0.0270326994359493,0.0,0.0,0.0,-0.0101084290072321,60.0,15.695627212524414,0.0,-7.391474099449624e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.76989686023444e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001028821789077,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.598858064739034e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001028819751809,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004880207998212,285.0917358398437,294.1499938964844,295.47540283203125,293.4125671386719,296.1951904296875,295.5133361816406,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410440154373,1.0663440797031852e-08,0.0010410333052277,-0.0269836522638797,0.0,0.0,0.0,-0.0100991409271955,60.0,15.677003860473633,0.0,-7.38919894160972e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.76752780843526e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001028572223731,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.597015064675361e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0001028570259222,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.000487902550958,285.0860290527344,294.1499938964844,295.4577941894531,293.4132385253906,296.1817321777344,295.49578857421875,284.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633811164950656e-08,0.0010407795198261,-0.026906095445156,0.0,0.0,0.0,-0.0100844511762261,60.0,15.640714645385742,0.0,-7.385602884824038e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.76752780843526e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001028572223731,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.597015064675361e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0001028570259222,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.000487902550958,285.0860290527344,294.1499938964844,295.4577941894531,293.4132385253906,296.1817321777344,295.49578857421875,284.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407902300357,1.0633811164950656e-08,0.0010407795198261,-0.026906095445156,0.0,0.0,0.0,-0.0100844511762261,60.0,15.640714645385742,0.0,-7.385602884824038e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.766143921297044e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.00010284264863,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.595938222948462e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001028424521791,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004878334875684,285.0804443359375,294.1499938964844,295.44012451171875,293.4133605957031,296.168212890625,295.4781799316406,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616462375878656e-08,0.0010406312067061,-0.0268606804311275,0.0,0.0,0.0,-0.0100758504122495,60.0,15.605813026428224,0.0,-7.383496836155248e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.766143921297044e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.00010284264863,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.595938222948462e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001028424521791,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004878334875684,285.0804443359375,294.1499938964844,295.44012451171875,293.4133605957031,296.168212890625,295.4781799316406,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616462375878656e-08,0.0010406312067061,-0.0268606804311275,0.0,0.0,0.0,-0.0100758504122495,60.0,15.605813026428224,0.0,-7.383496836155248e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.765597496880218e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001028368860716,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.595512579428032e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001028366968967,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004878062754869,285.07501220703125,294.1499938964844,295.42236328125,293.41290283203125,296.1545715332031,295.4605712890625,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609547018702873e-08,0.0010405720677226,-0.0268425773829221,0.0,0.0,0.0,-0.0100724222138524,60.0,15.5720853805542,0.0,-7.382657685184314e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.765597496880218e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001028368860716,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.595512579428032e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001028366968967,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004878062754869,285.07501220703125,294.1499938964844,295.42236328125,293.41290283203125,296.1545715332031,295.4605712890625,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609547018702873e-08,0.0010405720677226,-0.0268425773829221,0.0,0.0,0.0,-0.0100724222138524,60.0,15.5720853805542,0.0,-7.382657685184314e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.76587471086532e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001028398037306,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.59572722017765e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001028396072797,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004878201871179,285.0697326660156,294.1499938964844,295.4045104980469,293.4118347167969,296.1408996582031,295.44287109375,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.06128936749883e-08,0.0010406007058918,-0.0268513392657041,0.0,0.0,0.0,-0.0100740808993577,60.0,15.53931999206543,0.0,-7.383064115629169e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
