time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.76587471086532e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001028398037306,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.59572722017765e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001028396072797,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004878201871179,285.0697326660156,294.1499938964844,295.4045104980469,293.4118347167969,296.1408996582031,295.44287109375,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.06128936749883e-08,0.0010406007058918,-0.0268513392657041,0.0,0.0,0.0,-0.0100740808993577,60.0,15.53931999206543,0.0,-7.383064115629169e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.766355651663616e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001028448605211,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.59610120439902e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001028446713462,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004878442559856,285.0671691894531,294.1499938964844,295.3955383300781,293.4110412597656,296.1340026855469,295.4339904785156,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040662289597,1.0618835588616092e-08,0.0010406515793874,-0.0268668923527002,0.0,0.0,0.0,-0.0100770276039838,60.0,15.523297309875488,0.0,-7.383785316505964e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.766995208337904e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001028515980578,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.596598152304068e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001028514088829,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004878762410953,285.06463623046875,294.1499938964844,295.38653564453125,293.4100952148437,296.1271057128906,295.425048828125,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407301597297,1.06267528110493e-08,0.0010407194495201,-0.0268876180052757,0.0,0.0,0.0,-0.0100809531286358,60.0,15.507448196411133,0.0,-7.384745970284713e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.768702875589952e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001028695696732,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.597926014568657e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001028693877742,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.00048796160263,285.05963134765625,294.1499938964844,295.3683776855469,293.4076843261719,296.1132507324219,295.4071350097656,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409108363091,1.0647926096396532e-08,0.0010409002425149,-0.026943041011691,0.0,0.0,0.0,-0.0100914482027292,60.0,15.476018905639648,0.0,-7.387316003359956e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.768702875589952e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001028695696732,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.597926014568657e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001028693877742,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.00048796160263,285.05963134765625,294.1499938964844,295.3683776855469,293.4076843261719,296.1132507324219,295.4071350097656,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409108363091,1.0647926096396532e-08,0.0010409002425149,-0.026943041011691,0.0,0.0,0.0,-0.0100914482027292,60.0,15.476018905639648,0.0,-7.387316003359956e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.771401528269053e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001028979822876,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.600024400744587e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001028978003887,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004880964697804,285.05474853515625,294.1499938964844,295.3500061035156,293.404541015625,296.0993347167969,295.3890686035156,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411974508315,1.0681446838134434e-08,0.0010411868570372,-0.0270307883620262,0.0,0.0,0.0,-0.010108065791428,60.0,15.444807052612305,0.0,-7.391385281607654e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.771401528269053e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001028979822876,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.600024400744587e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001028978003887,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004880964697804,285.05474853515625,294.1499938964844,295.3500061035156,293.404541015625,296.0993347167969,295.3890686035156,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411974508315,1.0681446838134434e-08,0.0010411868570372,-0.0270307883620262,0.0,0.0,0.0,-0.010108065791428,60.0,15.444807052612305,0.0,-7.391385281607654e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.781515836948528e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001030044877552,299.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.607890438521281e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001030043058563,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004886017995886,285.04998779296875,294.1499938964844,295.3316955566406,293.4010009765625,296.0853576660156,295.37078857421875,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422739433124,1.0807374550836356e-08,0.0010422631166875,-0.0273604169487953,0.0,0.0,0.0,-0.0101704904809594,60.0,15.418217658996582,0.0,-7.406682556165833e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.781515836948528e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001030044877552,299.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.607890438521281e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001030043058563,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004886017995886,285.04998779296875,294.1499938964844,295.3316955566406,293.4010009765625,296.0853576660156,295.37078857421875,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422739433124,1.0807374550836356e-08,0.0010422631166875,-0.0273604169487953,0.0,0.0,0.0,-0.0101704904809594,60.0,15.418217658996582,0.0,-7.406682556165833e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.806727030081674e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001032699656207,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.627498416695744e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001032697909977,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004898611805401,285.0453796386719,294.1499938964844,295.31378173828125,293.3973999023437,296.0712280273437,295.35223388671875,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044958946295,1.1121405130154471e-08,0.0010449478868395,-0.0281823854893445,0.0,0.0,0.0,-0.0103261666372418,60.0,15.40685749053955,-0.0,-7.444899807751426e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.806727030081674e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001032699656207,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.627498416695744e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001032697909977,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004898611805401,285.0453796386719,294.1499938964844,295.31378173828125,293.3973999023437,296.0712280273437,295.35223388671875,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044958946295,1.1121405130154471e-08,0.0010449478868395,-0.0281823854893445,0.0,0.0,0.0,-0.0103261666372418,60.0,15.40685749053955,-0.0,-7.444899807751426e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.824482549447566e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001034569359035,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.641308184247464e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001034567612805,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004907480906695,285.0431213378906,294.1499938964844,295.304931640625,293.39556884765625,296.06414794921875,295.34283447265625,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468495311215,1.1342589978369233e-08,0.0010468382388353,-0.0287612993270158,0.0,0.0,0.0,-0.0104358121752738,60.0,15.407633781433104,-0.0,-7.471876273257294e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.846033208305016e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001036838730215,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.658069080207497e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001036836983985,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004918246413581,285.0408935546875,294.1499938964844,295.2961730957031,293.3937683105469,296.0570068359375,295.3334045410156,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491455905139,1.1611063222005669e-08,0.001049134065397,-0.0294639449566602,0.0,0.0,0.0,-0.0105689065530896,60.0,15.413186073303224,-0.0,-7.504686294623752e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.899629367282614e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001042482690536,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.699755224166438e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001042480944306,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004945019609294,285.0365600585937,294.1499938964844,295.2789001464844,293.3900756835937,296.04266357421875,295.3143615722656,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278792205222544e-08,0.0010548434220254,-0.0312113277614116,0.0,0.0,0.0,-0.0108999274671077,60.0,15.438724517822266,-0.0,-7.586599792830384e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.899629367282614e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001042482690536,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.699755224166438e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001042480944306,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004945019609294,285.0365600585937,294.1499938964844,295.2789001464844,293.3900756835937,296.04266357421875,295.3143615722656,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278792205222544e-08,0.0010548434220254,-0.0312113277614116,0.0,0.0,0.0,-0.0108999274671077,60.0,15.438724517822266,-0.0,-7.586599792830384e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.967154619516803e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001049593411153,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.752274541417137e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001049591664923,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.000497874978464,285.0323181152344,294.1499938964844,295.26190185546875,293.3863830566406,296.0281677246094,295.295166015625,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620495304465,1.31200792452546e-08,0.0010620364919304,-0.0334124937653541,0.0,0.0,0.0,-0.011316985823214,60.0,15.484079360961914,-0.0,-7.690436376606159e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.967154619516803e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001049593411153,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.752274541417137e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001049591664923,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.000497874978464,285.0323181152344,294.1499938964844,295.26190185546875,293.3863830566406,296.0281677246094,295.295166015625,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620495304465,1.31200792452546e-08,0.0010620364919304,-0.0334124937653541,0.0,0.0,0.0,-0.011316985823214,60.0,15.484079360961914,-0.0,-7.690436376606159e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001004736041068,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001058039415511,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.814656419213861e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001058037669281,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0005018814699724,285.0281982421875,294.1499938964844,295.2451477050781,293.3826599121094,296.0135498046875,295.27593994140625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705946478992,1.411937233797289e-08,0.0010705805616453,-0.0360264480113983,0.0,0.0,0.0,-0.0118123739957809,60.0,15.54831886291504,-0.0,-7.814691116436735e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001004736041068,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001058039415511,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.814656419213861e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001058037669281,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0005018814699724,285.0281982421875,294.1499938964844,295.2451477050781,293.3826599121094,296.0135498046875,295.27593994140625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705946478992,1.411937233797289e-08,0.0010705805616453,-0.0360264480113983,0.0,0.0,0.0,-0.0118123739957809,60.0,15.54831886291504,-0.0,-7.814691116436735e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001013845903798,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001067632547346,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.885511149652302e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001067630801117,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005064320284873,285.0242004394531,294.1499938964844,295.2286376953125,293.37890625,295.99871826171875,295.2568054199219,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803005425259,1.5254416396714987e-08,0.0010802852921187,-0.0389946140348911,0.0,0.0,0.0,-0.0123750595375895,60.0,15.629522323608398,-0.0,-7.957032011063347e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001013845903798,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001067632547346,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.885511149652302e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001067630801117,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005064320284873,285.0242004394531,294.1499938964844,295.2286376953125,293.37890625,295.99871826171875,295.2568054199219,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803005425259,1.5254416396714987e-08,0.0010802852921187,-0.0389946140348911,0.0,0.0,0.0,-0.0123750595375895,60.0,15.629522323608398,-0.0,-7.957032011063347e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001018709881464,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001072754530468,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.923341763671488e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001072752784239,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0005088616744615,285.02227783203125,294.1499938964844,295.220458984375,293.37701416015625,295.9912414550781,295.247314453125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854826541617,1.5860441848758455e-08,0.0010854668216779,-0.0405789762735366,0.0,0.0,0.0,-0.0126754902303218,60.0,15.675629615783691,-0.0,-8.03355604261924e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001023734803311,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001078045970643,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.962424569996074e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001078044297173,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000511371763423,285.0203552246094,294.1499938964844,295.2123107910156,293.3751525878906,295.9837341308594,295.2379150390625,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908364783972,1.6486534804016628e-08,0.0010908200638368,-0.0422154851257801,0.0,0.0,0.0,-0.0129858683794736,60.0,15.724571228027344,-0.0,-8.112998983733632e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001034003507811,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.000108885942609,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.042292029131204e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000108885767986,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0005165011971257,285.0166320800781,294.1499938964844,295.1961669921875,293.3713684082031,295.96856689453125,295.2193908691406,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017774231731,1.7766000226515644e-08,0.0011017596116289,-0.0455587543547153,0.0,0.0,0.0,-0.0136201493442058,60.0,15.828369140625,-0.0,-8.27655881607825e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001034003507811,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.000108885942609,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.042292029131204e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000108885767986,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0005165011971257,285.0166320800781,294.1499938964844,295.1961669921875,293.3713684082031,295.96856689453125,295.2193908691406,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017774231731,1.7766000226515644e-08,0.0011017596116289,-0.0455587543547153,0.0,0.0,0.0,-0.0136201493442058,60.0,15.828369140625,-0.0,-8.27655881607825e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001044145901687,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001099539804272,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.121177233988419e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0001099538130802,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0005215675919316,285.0130310058594,294.1499938964844,295.18017578125,293.3676147460937,295.9532165527344,295.2013244628906,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112583791837,1.9029741338272288e-08,0.0011125648161396,-0.0488594621419906,0.0,0.0,0.0,-0.0142466351389884,60.0,15.935555458068848,-0.0,-8.439708665264335e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001044145901687,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001099539804272,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.121177233988419e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0001099538130802,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0005215675919316,285.0130310058594,294.1499938964844,295.18017578125,293.3676147460937,295.9532165527344,295.2013244628906,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112583791837,1.9029741338272288e-08,0.0011125648161396,-0.0488594621419906,0.0,0.0,0.0,-0.0142466351389884,60.0,15.935555458068848,-0.0,-8.439708665264335e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001053496380336,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001109386284952,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,8.193902613129467e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0001109384611481,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0005262383492663,285.009521484375,294.1499938964844,295.164306640625,293.36383056640625,295.937744140625,295.18359375,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122546615079,2.0194812933027613e-08,0.0011225264752283,-0.0519010759890079,0.0,0.0,0.0,-0.0148242078721523,60.0,16.03859519958496,-0.0,-8.591528910528724e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001053496380336,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001109386284952,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,8.193902613129467e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0001109384611481,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0005262383492663,285.009521484375,294.1499938964844,295.164306640625,293.36383056640625,295.937744140625,295.18359375,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122546615079,2.0194812933027613e-08,0.0011225264752283,-0.0519010759890079,0.0,0.0,0.0,-0.0148242078721523,60.0,16.03859519958496,-0.0,-8.591528910528724e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001061164730344,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.000111746143375,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,8.253545092884451e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.000111745976028,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0005300688790157,285.00616455078125,294.1499938964844,295.1485595703125,293.3600769042969,295.9221496582031,295.1664123535156,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307173408567,2.115028685523157e-08,0.0011306961532682,-0.0543944500386714,0.0,0.0,0.0,-0.0152978748083114,60.0,16.126972198486328,-0.0,-8.71704557425801e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001061164730344,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.000111746143375,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,8.253545092884451e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.000111745976028,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0005300688790157,285.00616455078125,294.1499938964844,295.1485595703125,293.3600769042969,295.9221496582031,295.1664123535156,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307173408567,2.115028685523157e-08,0.0011306961532682,-0.0543944500386714,0.0,0.0,0.0,-0.0152978748083114,60.0,16.126972198486328,-0.0,-8.71704557425801e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.0001064206153387,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001120664237532,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,8.277200686279684e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001120662491302,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0005315881571732,285.0045471191406,294.1499938964844,295.14068603515625,293.35821533203125,295.914306640625,295.15802001953125,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339582270011,2.1529240612494505e-08,0.0011339366901665,-0.0553830787539482,0.0,0.0,0.0,-0.0154857393354177,60.0,16.162708282470703,-0.0,-8.767078440996556e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001066565746441,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001123148904298,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,8.295552834169939e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001123147230828,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0005327668623067,285.0029602050781,294.1499938964844,295.1328430175781,293.3563232421875,295.9064636230469,295.14971923828125,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364720994606,2.1823222340344728e-08,0.0011364503297954,-0.056149922311306,0.0,0.0,0.0,-0.015631478279829,60.0,16.19131851196289,-0.0,-8.805991313920458e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001069510908564,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001126250281231,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,8.318459003930911e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001126248607761,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0005342380609363,284.9999389648437,294.1499938964844,295.1171569824219,293.35260009765625,295.8907165527344,295.1333923339844,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396100744605,2.2190127069166013e-08,0.001139587839134,-0.0571068450808525,0.0,0.0,0.0,-0.0158133693039417,60.0,16.226133346557617,-0.0,-8.854676991632007e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001069510908564,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001126250281231,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,8.318459003930911e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001126248607761,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0005342380609363,284.9999389648437,294.1499938964844,295.1171569824219,293.35260009765625,295.8907165527344,295.1333923339844,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396100744605,2.2190127069166013e-08,0.001139587839134,-0.0571068450808525,0.0,0.0,0.0,-0.0158133693039417,60.0,16.226133346557617,-0.0,-8.854676991632007e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.000106754094304,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001124175760196,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,8.303136564791203e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001124174159485,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0005332541186362,284.9970703125,294.1499938964844,295.1015014648437,293.3489074707031,295.8749694824219,295.11749267578125,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375120375305,2.1944543959762093e-08,0.0011374900350347,-0.0564663596451282,0.0,0.0,0.0,-0.0156916342675685,60.0,16.213354110717773,-0.0,-8.822075159287125e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.000106754094304,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001124175760196,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,8.303136564791203e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001124174159485,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0005332541186362,284.9970703125,294.1499938964844,295.1015014648437,293.3489074707031,295.8749694824219,295.11749267578125,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375120375305,2.1944543959762093e-08,0.0011374900350347,-0.0564663596451282,0.0,0.0,0.0,-0.0156916342675685,60.0,16.213354110717773,-0.0,-8.822075159287125e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001059023634297,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001115206541726,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,8.236889698309824e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001115204941015,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0005289996624924,284.9944152832031,294.1499938964844,295.0858459472656,293.3452453613281,295.8593444824219,295.1021423339844,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128438510932,2.088306771952375e-08,0.001128417556174,-0.0536972135305404,0.0,0.0,0.0,-0.0151654351502656,60.0,16.126373291015625,-0.0,-8.68184955038487e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001059023634297,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001115206541726,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,8.236889698309824e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001115204941015,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0005289996624924,284.9944152832031,294.1499938964844,295.0858459472656,293.3452453613281,295.8593444824219,295.1021423339844,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128438510932,2.088306771952375e-08,0.001128417556174,-0.0536972135305404,0.0,0.0,0.0,-0.0151654351502656,60.0,16.126373291015625,-0.0,-8.68184955038487e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
