time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001053413870977,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001109299118979,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,8.19325796328485e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0001109297591028,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0005261974874883,284.9930114746094,294.1499938964844,295.0770568847656,293.3432006835937,295.8506774902344,295.0937194824219,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122459070757,2.0183968274523068e-08,0.0011224389309063,-0.0518727637827396,0.0,0.0,0.0,-0.0148188574239611,60.0,16.05396842956543,-0.0,-8.590109246142674e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001048833873937,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001104476177715,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,8.15763560240157e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001104474577005,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0005239097517915,284.991943359375,294.1499938964844,295.07012939453125,293.34161376953125,295.8439025878906,295.0871276855469,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175798717886,1.9613205282098534e-08,0.0011175603140145,-0.0503828600049018,0.0,0.0,0.0,-0.0145359151065349,60.0,15.99297332763672,-0.0,-8.515569760447762e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001043343509081,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001098694483516,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,8.114932279568166e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0001098692955565,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0005211672396399,284.99078369140625,294.1499938964844,295.062255859375,293.3398132324219,295.8362121582031,295.0797119140625,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117288377135,1.89290041419099e-08,0.0011117099784314,-0.0485964007675647,0.0,0.0,0.0,-0.0141967283561825,60.0,15.917110443115234,-0.0,-8.426643915981914e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001037662877934,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0001092712482204,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,8.070749026956037e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001092710954253,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0005183297325856,284.9896545410156,294.1499938964844,295.0543518066406,293.3380126953125,295.8285827636719,295.0723571777344,285.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056753573939,1.8221097519699483e-08,0.0011056571966037,-0.0467475727200508,0.0,0.0,0.0,-0.0138457911089062,60.0,15.836520195007324,-0.0,-8.335128143244219e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0001026118698064,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001080555812222,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.980960072018206e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001080554284271,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0005125632742419,284.987548828125,294.1499938964844,295.0384826660156,293.3344421386719,295.8134460449219,295.0578308105469,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933757293969,1.6782507827883822e-08,0.0010933589655905,-0.0429889857769012,0.0,0.0,0.0,-0.0131326355040073,60.0,15.666581153869627,-0.0,-8.150688302066555e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0001026118698064,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001080555812222,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.980960072018206e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001080554284271,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0005125632742419,284.987548828125,294.1499938964844,295.0384826660156,293.3344421386719,295.8134460449219,295.0578308105469,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933757293969,1.6782507827883822e-08,0.0010933589655905,-0.0429889857769012,0.0,0.0,0.0,-0.0131326355040073,60.0,15.666581153869627,-0.0,-8.150688302066555e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001014685476548,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.000106851599412,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.892034045653418e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001068514538928,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0005068522295914,284.9856262207031,294.1499938964844,295.0224914550781,293.3309326171875,295.7984619140625,295.0435485839844,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811917018145,1.535777549577233e-08,0.001081176334992,-0.0392648428678512,0.0,0.0,0.0,-0.0124263353645801,60.0,15.492225646972656,-0.0,-7.97005625940983e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001014685476548,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.000106851599412,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.892034045653418e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001068514538928,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0005068522295914,284.9856262207031,294.1499938964844,295.0224914550781,293.3309326171875,295.7984619140625,295.0435485839844,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811917018145,1.535777549577233e-08,0.001081176334992,-0.0392648428678512,0.0,0.0,0.0,-0.0124263353645801,60.0,15.492225646972656,-0.0,-7.97005625940983e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001004005753202,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001057269691955,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,7.808968803146854e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0001057268236763,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.000501517613884,284.9838562011719,294.1499938964844,295.0063781738281,293.32745361328125,295.7836303710937,295.02935791015625,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698111727833,1.4026953820689414e-08,0.0010697972029447,-0.0357847213745117,0.0,0.0,0.0,-0.0117665929719805,60.0,15.321419715881348,-0.0,-7.80315687620714e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001004005753202,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001057269691955,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,7.808968803146854e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0001057268236763,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.000501517613884,284.9838562011719,294.1499938964844,295.0063781738281,293.32745361328125,295.7836303710937,295.02935791015625,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698111727833,1.4026953820689414e-08,0.0010697972029447,-0.0357847213745117,0.0,0.0,0.0,-0.0117665929719805,60.0,15.321419715881348,-0.0,-7.80315687620714e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.943572513293476e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0001047109253704,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,7.733923848718405e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001047107871272,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.000496698077768,284.9822692871094,294.1499938964844,294.99005126953125,293.3240661621094,295.7688903808594,295.0152587890625,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595294879749,1.2824642681152907e-08,0.0010595166822895,-0.0326395519077777,0.0,0.0,0.0,-0.0111705577000975,60.0,15.159486770629885,-0.0,-7.653890321535074e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.943572513293476e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0001047109253704,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,7.733923848718405e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001047107871272,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.000496698077768,284.9822692871094,294.1499938964844,294.99005126953125,293.3240661621094,295.7688903808594,295.0152587890625,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595294879749,1.2824642681152907e-08,0.0010595166822895,-0.0326395519077777,0.0,0.0,0.0,-0.0111705577000975,60.0,15.159486770629885,-0.0,-7.653890321535074e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.8977136076428e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0001042280055116,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,7.698255649302155e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001042278672684,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004944073734804,284.9814758300781,294.1499938964844,294.9818115234375,293.3223571777344,295.76153564453125,295.0082397460937,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546436533331,1.2253196679523626e-08,0.0010546314297243,-0.0311443451792001,0.0,0.0,0.0,-0.0108872726559638,60.0,15.08082103729248,-0.0,-7.583450667425495e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.859610145213082e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0001038267510011,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,7.668619218748063e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001038266200339,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004925040411762,284.9808044433594,294.1499938964844,294.9735412597656,293.3207092285156,295.7542419433594,295.0011291503906,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050581340678,1.1778388042671397e-08,0.0010505695827305,-0.0299018397927284,0.0,0.0,0.0,-0.0106518808752298,60.0,15.011313438415527,-0.0,-7.52517053115298e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.787753515411168e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0001030700586852,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.612729677930474e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.000103069927718,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004889147239737,284.9795227050781,294.1499938964844,294.956787109375,293.3174133300781,295.7396545410156,294.9869689941406,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429261019453,1.0882977186099652e-08,0.001042915158905,-0.0275583043694496,0.0,0.0,0.0,-0.0102079985663294,60.0,14.878379821777344,-0.0,-7.41587342645289e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.787753515411168e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0001030700586852,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.612729677930474e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.000103069927718,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004889147239737,284.9795227050781,294.1499938964844,294.956787109375,293.3174133300781,295.7396545410156,294.9869689941406,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429261019453,1.0882977186099652e-08,0.001042915158905,-0.0275583043694496,0.0,0.0,0.0,-0.0102079985663294,60.0,14.878379821777344,-0.0,-7.41587342645289e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.727705764817074e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001024377270368,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,7.566025306005031e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001024375960696,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0004859153123106,284.9784240722656,294.1499938964844,294.9397888183594,293.3141784667969,295.7251281738281,294.97265625,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365277994424,1.0134722394639084e-08,0.0010365176713094,-0.0255995746701955,0.0,0.0,0.0,-0.0098370602354407,60.0,14.760760307312012,-0.0,-7.325152040493776e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.727705764817074e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001024377270368,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,7.566025306005031e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001024375960696,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0004859153123106,284.9784240722656,294.1499938964844,294.9397888183594,293.3141784667969,295.7251281738281,294.97265625,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365277994424,1.0134722394639084e-08,0.0010365176713094,-0.0255995746701955,0.0,0.0,0.0,-0.0098370602354407,60.0,14.760760307312012,-0.0,-7.325152040493776e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,9.677940397523344e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.0001019136689137,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.527318666689098e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001019135379465,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004834294959437,284.9774475097656,294.1499938964844,294.9225158691406,293.3110046386719,295.7106018066406,294.9580993652344,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312247322872,9.51459000475552e-09,0.0010312151862308,-0.0239760130643844,0.0,0.0,0.0,-0.0095296343788504,60.0,14.656475067138672,-0.0,-7.250387312751627e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,9.677940397523344e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.0001019136689137,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.527318666689098e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001019135379465,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004834294959437,284.9774475097656,294.1499938964844,294.9225158691406,293.3110046386719,295.7106018066406,294.9580993652344,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312247322872,9.51459000475552e-09,0.0010312151862308,-0.0239760130643844,0.0,0.0,0.0,-0.0095296343788504,60.0,14.656475067138672,-0.0,-7.250387312751627e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,9.64957071118988e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0001016149108181,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,7.505252870032564e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001016147871268,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004820124013349,284.97686767578125,294.1499938964844,294.9112854003906,293.3090209960937,295.7013244628906,294.9486389160156,285.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282017756253,9.16106213111334e-09,0.0010281925788149,-0.0230503622442483,0.0,0.0,0.0,-0.0093543780967593,60.0,14.594489097595217,-0.0,-7.207936647546377e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.637831681175156e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001014912995742,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.496122270822525e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.000101491168607,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0004814260173588,284.9765930175781,294.1499938964844,294.9049072265625,293.30792236328125,295.6960754394531,294.94317626953125,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269496124237,9.014773816318213e-09,0.0010269405320286,-0.0226673167198896,0.0,0.0,0.0,-0.0092818513512611,60.0,14.56426239013672,-0.0,-7.190407558255174e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.61928381002508e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001012959764921,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.481696229660884e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0001012958528008,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0004804995842278,284.9761657714844,294.1499938964844,294.89599609375,293.306396484375,295.6888122558594,294.9356689453125,285.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249731130897,8.783644922516487e-09,0.0010249643819406,-0.0220620967447757,0.0,0.0,0.0,-0.0091672716662287,60.0,14.520179748535156,-0.0,-7.162754656064865e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.604277875041588e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001011379572446,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.470024866051972e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001011378335533,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0004797500150743,284.97576904296875,294.1499938964844,294.8869934082031,293.3049011230469,295.6815490722656,294.9281921386719,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233707726001,8.596638068070206e-09,0.0010233621578663,-0.0215724017471075,0.0,0.0,0.0,-0.0090745482593774,60.0,14.47780704498291,-0.0,-7.140420166251715e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.583541395841166e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001009195839287,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,7.45389552321285e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001009194675134,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0004787142388522,284.97509765625,294.1499938964844,294.8686828613281,293.3019714355469,295.6669616699219,294.9125061035156,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211592307314,8.338201240576382e-09,0.0010211509652435,-0.0208956282585859,0.0,0.0,0.0,-0.0089464234188199,60.0,14.40954303741455,-0.0,-7.10961245431463e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.583541395841166e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001009195839287,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,7.45389552321285e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001009194675134,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0004787142388522,284.97509765625,294.1499938964844,294.8686828613281,293.3019714355469,295.6669616699219,294.9125061035156,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211592307314,8.338201240576382e-09,0.0010211509652435,-0.0208956282585859,0.0,0.0,0.0,-0.0089464234188199,60.0,14.40954303741455,-0.0,-7.10961245431463e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,9.56988733378239e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001007757964543,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,7.443275535479188e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.000100775680039,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0004780322487931,284.974609375,294.1499938964844,294.8500061035156,293.2991027832031,295.6522216796875,294.8955383300781,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,8.168015597220801e-09,0.0010196961229667,-0.0204499438405036,0.0,0.0,0.0,-0.0088620577007532,60.0,14.352768898010254,-0.0,-7.089360565259994e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,9.56988733378239e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001007757964543,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,7.443275535479188e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.000100775680039,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0004780322487931,284.974609375,294.1499938964844,294.8500061035156,293.2991027832031,295.6522216796875,294.8955383300781,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,8.168015597220801e-09,0.0010196961229667,-0.0204499438405036,0.0,0.0,0.0,-0.0088620577007532,60.0,14.352768898010254,-0.0,-7.089360565259994e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.560975740896538e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.000100681951153,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.436343730660155e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001006818347377,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004775871348101,284.9741516113281,294.1499938964844,294.8268127441406,293.29351806640625,295.637451171875,294.877685546875,285.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187542065978,8.056913358700513e-09,0.0010187461739405,-0.0201589819043874,0.0,0.0,0.0,-0.0088069792836904,60.0,14.301520347595217,-0.0,-7.076155128515893e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.560975740896538e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.000100681951153,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.436343730660155e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001006818347377,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004775871348101,284.9741516113281,294.1499938964844,294.8268127441406,293.29351806640625,295.637451171875,294.877685546875,285.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187542065978,8.056913358700513e-09,0.0010187461739405,-0.0201589819043874,0.0,0.0,0.0,-0.0088069792836904,60.0,14.301520347595217,-0.0,-7.076155128515893e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,9.559313912177458e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.000100664445199,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,7.435050792992115e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001006643287837,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0004775041597895,284.97381591796875,294.1499938964844,294.7954406738281,293.2826538085937,295.6224060058594,294.8570556640625,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036144194534245e-09,0.0010185673600062,-0.0201045908033847,0.0,0.0,0.0,-0.0087966779246926,60.0,14.253393173217772,-0.0,-7.073688124137334e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,9.559313912177458e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.000100664445199,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,7.435050792992115e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001006643287837,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0004775041597895,284.97381591796875,294.1499938964844,294.7954406738281,293.2826538085937,295.6224060058594,294.8570556640625,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036144194534245e-09,0.0010185673600062,-0.0201045908033847,0.0,0.0,0.0,-0.0087966779246926,60.0,14.253393173217772,-0.0,-7.073688124137334e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.560245962347837e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001006742604658,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,7.435775478370488e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001006741440505,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004775507259182,284.97369384765625,294.1499938964844,294.7768859863281,293.2753601074219,295.61474609375,294.84539794921875,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186748113483,8.047726929305554e-09,0.0010186667786911,-0.02013492397964,0.0,0.0,0.0,-0.0088024213910102,60.0,14.229528427124023,-0.0,-7.075063734873765e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.561712067807092e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0001006896927719,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,7.43691562092863e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001006895763566,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004776239802595,284.9736022949219,294.1499938964844,294.7565002441406,293.2668762207031,295.60699462890625,294.8324279785156,285.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188309242948,8.065958567726739e-09,0.0010188227752223,-0.0201826710253953,0.0,0.0,0.0,-0.0088114598765969,60.0,14.20489501953125,-0.0,-7.077230179675098e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.564163337927312e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001007155078696,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.438821921823546e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001007153914542,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0004777464782819,284.9734802246094,294.1499938964844,294.71063232421875,293.2465209960937,295.5910339355469,294.80206298828125,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096444403804526e-09,0.001019082730636,-0.0202625095844268,0.0,0.0,0.0,-0.0088265696540474,60.0,14.151260375976562,-0.0,-7.080852526542003e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.564163337927312e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001007155078696,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.438821921823546e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001007153914542,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0004777464782819,284.9734802246094,294.1499938964844,294.71063232421875,293.2465209960937,295.5910339355469,294.80206298828125,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096444403804526e-09,0.001019082730636,-0.0202625095844268,0.0,0.0,0.0,-0.0088265696540474,60.0,14.151260375976562,-0.0,-7.080852526542003e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.563854109728708e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001007122482405,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,7.438581087626517e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001007121391012,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0004777310823556,284.9734802246094,294.1499938964844,294.6584777832031,293.22198486328125,295.5744323730469,294.7659606933594,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092531089687327e-09,0.0010190493194386,-0.0202522594481706,0.0,0.0,0.0,-0.0088246297091245,60.0,14.08914852142334,-0.0,-7.080387831592817e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.563854109728708e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001007122482405,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,7.438581087626517e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001007121391012,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0004777310823556,284.9734802246094,294.1499938964844,294.6584777832031,293.22198486328125,295.5744323730469,294.7659606933594,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092531089687327e-09,0.0010190493194386,-0.0202522594481706,0.0,0.0,0.0,-0.0088246297091245,60.0,14.08914852142334,-0.0,-7.080387831592817e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.556255099596456e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001006322272587,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.432670099660754e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001006321108434,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0004773515393026,284.9736328125,294.1499938964844,294.6006774902344,293.193603515625,295.5570373535156,294.72381591796875,285.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997792650371593e-09,0.0010182403493672,-0.0200041513890028,0.0,0.0,0.0,-0.0087776696309447,60.0,14.013467788696287,-0.0,-7.069133545201113e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
