time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.556255099596456e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001006322272587,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.432670099660754e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001006321108434,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0004773515393026,284.9736328125,294.1499938964844,294.6006774902344,293.193603515625,295.5570373535156,294.72381591796875,285.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997792650371593e-09,0.0010182403493672,-0.0200041513890028,0.0,0.0,0.0,-0.0087776696309447,60.0,14.013467788696287,-0.0,-7.069133545201113e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.544359636493029e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001005069570965,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.423417991958559e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0001005068479571,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0004767573846038,284.9737854003906,294.1499938964844,294.5558776855469,293.17095947265625,295.5440673828125,294.69061279296875,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169831803068,7.849543237625767e-09,0.0010169752640649,-0.019615888595581,0.0,0.0,0.0,-0.0087041892111301,60.0,13.94920825958252,-0.0,-7.051540507063693e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.53752314671874e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001004349614959,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,7.418100722134113e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001004348523565,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0004764158802572,284.973876953125,294.1499938964844,294.5378112792969,293.1617126464844,295.538818359375,294.6770935058594,285.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162537219002,7.764341170002353e-09,0.0010162459220737,-0.0193927474319934,0.0,0.0,0.0,-0.0086619462817907,60.0,13.920318603515623,-0.0,-7.041439431532126e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.525015047984198e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0001003032448352,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,7.408372039208189e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001003031356958,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.000475791079225,284.9740295410156,294.1499938964844,294.50469970703125,293.14459228515625,295.52947998046875,294.65264892578125,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608472074593921e-09,0.0010149176232516,-0.0189845170825719,0.0,0.0,0.0,-0.0085846986621618,60.0,13.86875343322754,-0.0,-7.02297953125708e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.50899047893472e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001001345008262,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,7.395908323815092e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001001343916868,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004749906656797,284.9742126464844,294.1499938964844,294.4705505371094,293.1267395019531,295.5199890136719,294.62750244140625,285.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132158640772,7.408790914098516e-09,0.0010132084134966,-0.0184615310281515,0.0,0.0,0.0,-0.0084856990724802,60.0,13.812804222106934,-0.0,-6.999366064519563e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.465188486501576e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,9.967323421733454e-05,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.36183937988244e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.967313235392794e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004728027270175,284.9747009277344,294.1499938964844,294.3995056152344,293.0889892578125,295.50006103515625,294.5760498046875,285.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629817384646685e-09,0.0010085389949381,-0.0170319229364395,0.0,0.0,0.0,-0.0082151070237159,60.0,13.680397033691406,-0.0,-6.93502428816828e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.465188486501576e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,9.967323421733454e-05,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.36183937988244e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.967313235392794e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004728027270175,284.9747009277344,294.1499938964844,294.3995056152344,293.0889892578125,295.50006103515625,294.5760498046875,285.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629817384646685e-09,0.0010085389949381,-0.0170319229364395,0.0,0.0,0.0,-0.0082151070237159,60.0,13.680397033691406,-0.0,-6.93502428816828e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.4056325906422e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.904607577482238e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.315517723327503e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.90459739114158e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004698278207797,284.97528076171875,294.1499938964844,294.3253173828125,293.04888916015625,295.4793701171875,294.52545166015625,285.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022023925557,6.1208975665749685e-09,0.0010021962225437,-0.0150880571454763,0.0,0.0,0.0,-0.0078472383320331,60.0,13.527175903320312,-0.0,-6.848019751259926e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.4056325906422e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.904607577482238e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.315517723327503e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.90459739114158e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004698278207797,284.97528076171875,294.1499938964844,294.3253173828125,293.04888916015625,295.4793701171875,294.52545166015625,285.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022023925557,6.1208975665749685e-09,0.0010021962225437,-0.0150880571454763,0.0,0.0,0.0,-0.0078472383320331,60.0,13.527175903320312,-0.0,-6.848019751259926e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.328594751423223e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.823482832871376e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.255598757183179e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,9.823472646530718e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0004659796832129,284.9759826660156,294.1499938964844,294.24859619140625,293.0067749023437,295.45782470703125,294.4780578613281,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161016947141661e-09,0.0009939889423549,-0.0125734340399503,0.0,0.0,0.0,-0.0073713869787752,60.0,13.350754737854004,-0.0,-6.736294722031745e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.328594751423223e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.823482832871376e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.255598757183179e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,9.823472646530718e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0004659796832129,284.9759826660156,294.1499938964844,294.24859619140625,293.0067749023437,295.45782470703125,294.4780578613281,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161016947141661e-09,0.0009939889423549,-0.0125734340399503,0.0,0.0,0.0,-0.0073713869787752,60.0,13.350754737854004,-0.0,-6.736294722031745e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.255095210392028e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.74608410615474e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.198432285804302e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.74607391981408e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0004623082932084,284.9767761230469,294.1499938964844,294.1700134277344,292.9630432128906,295.4354553222656,294.43609619140625,285.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861580329015,4.2452206194809605e-09,0.0009861537255346,-0.01017408631742,0.0,0.0,0.0,-0.0069173658266663,60.0,13.166932106018066,-0.0,-6.630557436437813e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.255095210392028e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.74608410615474e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.198432285804302e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.74607391981408e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0004623082932084,284.9767761230469,294.1499938964844,294.1700134277344,292.9630432128906,295.4354553222656,294.43609619140625,285.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861580329015,4.2452206194809605e-09,0.0009861537255346,-0.01017408631742,0.0,0.0,0.0,-0.0069173658266663,60.0,13.166932106018066,-0.0,-6.630557436437813e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.21948958421126e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.70858964137733e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.170738535933197e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.70857945503667e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0004605297581292,284.9771728515625,294.1499938964844,294.13018798828125,292.9407043457031,295.4241027832031,294.4157409667969,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823633590713,3.801582160178896e-09,0.0009823595173656,-0.0090117054060101,0.0,0.0,0.0,-0.0066974321380257,60.0,13.073996543884276,-0.0,-6.579635680736828e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.188362309942022e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.675810724729672e-05,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.146528514567763e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,9.675800538389012e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0004589749150909,284.9776306152344,294.1499938964844,294.09014892578125,292.9180908203125,295.4123229980469,294.3985900878906,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790471522137,3.413740179425417e-09,0.0009790437761694,-0.0079954862594604,0.0,0.0,0.0,-0.0065051652491092,60.0,12.983224868774414,-0.0,-6.535278629371534e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.13199401111342e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.61645127972588e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.102685776771978e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.61644182098098e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004561592359095,284.9786376953125,294.1499938964844,294.0096435546875,292.8722839355469,295.38818359375,294.36724853515625,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730393649078,2.711398217059013e-09,0.0009730366291478,-0.006155161652714,0.0,0.0,0.0,-0.0061569772660732,60.0,12.806923866271973,-0.0,-6.455334045085692e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.13199401111342e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.61645127972588e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.102685776771978e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.61644182098098e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004561592359095,284.9786376953125,294.1499938964844,294.0096435546875,292.8722839355469,295.38818359375,294.36724853515625,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730393649078,2.711398217059013e-09,0.0009730366291478,-0.006155161652714,0.0,0.0,0.0,-0.0061569772660732,60.0,12.806923866271973,-0.0,-6.455334045085692e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.084958583116531e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.566920198267326e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.066102261887863e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.566910739522429e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0004538097418844,284.97967529296875,294.1499938964844,293.9291687011719,292.8260498046875,295.3634033203125,294.3407287597656,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680267539806,2.125338793845799e-09,0.0009680246585048,-0.0046194791793823,0.0,0.0,0.0,-0.0058664390817284,60.0,12.63890266418457,-0.0,-6.389002038531545e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.084958583116531e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.566920198267326e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.066102261887863e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.566910739522429e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0004538097418844,284.97967529296875,294.1499938964844,293.9291687011719,292.8260498046875,295.3634033203125,294.3407287597656,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680267539806,2.125338793845799e-09,0.0009680246585048,-0.0046194791793823,0.0,0.0,0.0,-0.0058664390817284,60.0,12.63890266418457,-0.0,-6.389002038531545e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.04594562598504e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.525837958790362e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.035758608253673e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.525828500045463e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0004518610367085,284.9239807128906,294.1499938964844,293.84930419921875,292.7797546386719,295.3222961425781,294.3144226074219,285.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811724932864,1.756746081937876e-09,0.0010811707470566,-0.0035373230930417,0.0,0.0,0.0,-0.0062682973220944,60.0,14.0246000289917,-0.0,-6.334244773142927e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.04594562598504e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.525837958790362e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.035758608253673e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.525828500045463e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0004518610367085,284.9239807128906,294.1499938964844,293.84930419921875,292.7797546386719,295.3222961425781,294.3144226074219,285.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811724932864,1.756746081937876e-09,0.0010811707470566,-0.0035373230930417,0.0,0.0,0.0,-0.0062682973220944,60.0,14.0246000289917,-0.0,-6.334244773142927e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.031225636135788e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.510336531093344e-05,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.024309888947755e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.510327799944208e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004511257866397,284.92510986328125,294.1499938964844,293.7862854003906,292.74298095703125,295.3171691894531,294.2865905761719,285.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621430654078,1.4556665872689223e-09,0.0009621416102163,-0.0028648192528635,0.0,0.0,0.0,-0.0055336663499474,60.0,12.4523286819458,-0.0,-6.313642586519563e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.02759056771174e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.506508649792522e-05,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.021482451818883e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.506499918643384e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004509442078415,284.9253845214844,294.1499938964844,293.7707214355469,292.7338256835937,295.31201171875,294.2807006835937,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616127936169,1.4102268242055516e-09,0.0009616113384254,-0.0027458888944238,0.0,0.0,0.0,-0.0055104275234043,60.0,12.40887451171875,-0.0,-6.308560784873407e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.016606054501608e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.494941332377492e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.012938294792548e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.494931873632596e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0004503955133259,284.9192810058594,294.1499938964844,293.7320861816406,292.71112060546875,295.2975769042969,294.2738037109375,285.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213827481493,1.334387267348802e-09,0.0010213813511654,-0.0024867381434887,0.0,0.0,0.0,-0.0057765310630202,60.0,12.5798921585083,-0.0,-6.293215193409196e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.012676309794188e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.490802767686546e-05,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.00988166499883e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.490793308941647e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0004501992079894,284.9205627441406,294.1499938964844,293.6940002441406,292.68865966796875,295.2641906738281,294.2561340332031,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466563351452,1.210977762511333e-09,0.0009466551127843,-0.0022370205260813,0.0,0.0,0.0,-0.0053450362756848,60.0,12.70417594909668,-0.0,-6.287728382403658e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.005790343508124e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.48355154832825e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,7.004525832599029e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.483542089583352e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0004498552880249,284.9343566894531,294.1499938964844,293.61981201171875,292.6446838378906,295.238525390625,294.2445983886719,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364394307136,1.0154856955324476e-09,0.0008364383829757,-0.0018332878826186,0.0,0.0,0.0,-0.004702512640506,60.0,11.693532943725586,-0.0,-6.278119002445237e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.005790343508124e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.48355154832825e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,7.004525832599029e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.483542089583352e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0004498552880249,284.9343566894531,294.1499938964844,293.61981201171875,292.6446838378906,295.238525390625,294.2445983886719,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364394307136,1.0154856955324476e-09,0.0008364383829757,-0.0018332878826186,0.0,0.0,0.0,-0.004702512640506,60.0,11.693532943725586,-0.0,-6.278119002445237e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.004221647046506e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.48189917835407e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.00330565450713e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.481890447204933e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0004497769696172,284.96881103515625,294.1499938964844,293.5487670898437,292.6023254394531,295.220458984375,294.23297119140625,285.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345239817164,7.938408264074323e-10,0.0006345232250168,-0.0014524966245517,0.0,0.0,0.0,-0.0035872284788638,60.0,9.169278144836426,-0.0,-6.27592839919089e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.004221647046506e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.48189917835407e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.00330565450713e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.481890447204933e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0004497769696172,284.96881103515625,294.1499938964844,293.5487670898437,292.6023254394531,295.220458984375,294.23297119140625,285.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345239817164,7.938408264074323e-10,0.0006345232250168,-0.0014524966245517,0.0,0.0,0.0,-0.0035872284788638,60.0,9.169278144836426,-0.0,-6.27592839919089e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.004130697576329e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.481803863309324e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.003235077718273e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.481795132160188e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004497724585235,284.9686889648437,294.1499938964844,293.48150634765625,292.5619506835937,295.1874694824219,294.2215881347656,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085664986632,5.66379165789499e-10,0.0004085659456904,-0.0010804542107507,0.0,0.0,0.0,-0.0023484735284,60.0,8.147029876708984,-0.0,-6.27579908041298e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.004130697576329e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.481803863309324e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.003235077718273e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.481795132160188e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004497724585235,284.9686889648437,294.1499938964844,293.48150634765625,292.5619506835937,295.1874694824219,294.2215881347656,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085664986632,5.66379165789499e-10,0.0004085659456904,-0.0010804542107507,0.0,0.0,0.0,-0.0023484735284,60.0,8.147029876708984,-0.0,-6.27579908041298e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,3.126548836007714e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,3.292413748567924e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,2.43176782532828e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,3.2924104743869975e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001561767130624,284.9796142578125,294.1499938964844,293.41864013671875,292.5240478515625,295.15386962890625,294.2118835449219,285.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341401461511,4.176769763386545e-10,0.0003341397386975,-0.0007639401010237,0.0,0.0,0.0,-0.0018819657852873,60.0,6.67652702331543,-0.0,-7.566861803809388e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,3.126548836007714e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,3.292413748567924e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,2.43176782532828e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,3.2924104743869975e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001561767130624,284.9796142578125,294.1499938964844,293.41864013671875,292.5240478515625,295.15386962890625,294.2118835449219,285.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341401461511,4.176769763386545e-10,0.0003341397386975,-0.0007639401010237,0.0,0.0,0.0,-0.0018819657852873,60.0,6.67652702331543,-0.0,-7.566861803809388e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,9.039411088451744e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.518955630483106e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,7.030674896668643e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.518946899333967e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004515347536653,284.98260498046875,294.1499938964844,293.3890686035156,292.5061340332031,295.0340881347656,294.1265869140625,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007848307141102,-1.9313292631828447e-10,-0.0007848305394873,-0.0002770808641798,0.0,0.0,0.0,0.0039939573034644,60.0,6.927773475646973,-0.0,-6.325075219137943e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,2.027211303357035e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,2.134755595761817e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,1.5767247532494366e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,2.134753594873473e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001012628272292,284.98065185546875,294.1499938964844,293.3608093261719,292.4889831542969,295.0048217773437,294.12677001953125,285.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000200479014893,2.5461735497778193e-10,0.0002004787675105,-0.0004689146298915,0.0,0.0,0.0,-0.0011316139716655,60.0,6.254332542419434,-0.0,-3.181145347141978e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,1.137843446485931e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,1.19820651889313e-05,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,8.84992095961934e-06,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,1.198205427499488e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,5.683731433236972e-05,284.9819641113281,294.1499938964844,293.30865478515625,292.4572448730469,295.0010070800781,294.1278686523437,285.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212513670907,1.5165227407187842e-10,0.0001212512142956,-0.0002774452441371,0.0,0.0,0.0,-0.0006829726626165,60.0,3.989219665527344,-0.0,-1.0021909968571663e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,1.137843446485931e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,1.19820651889313e-05,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,8.84992095961934e-06,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,1.198205427499488e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,5.683731433236972e-05,284.9819641113281,294.1499938964844,293.30865478515625,292.4572448730469,295.0010070800781,294.1278686523437,285.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212513670907,1.5165227407187842e-10,0.0001212512142956,-0.0002774452441371,0.0,0.0,0.0,-0.0006829726626165,60.0,3.989219665527344,-0.0,-1.0021909968571663e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,5.810137736261822e-06,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,6.118368219176773e-06,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,4.5190104174253065e-06,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,6.118362307461212e-06,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,2.902267806348391e-05,284.9826354980469,294.1499938964844,293.2628173828125,292.42919921875,295.0001220703125,294.12841796875,285.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.190988642629236e-05,7.743335833643171e-11,6.19098063907586e-05,-0.0001416639570379,0.0,0.0,0.0,-0.000348720466718,60.0,2.805307388305664,-0.0,-2.613113891936081e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,5.810137736261822e-06,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,6.118368219176773e-06,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,4.5190104174253065e-06,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,6.118362307461212e-06,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,2.902267806348391e-05,284.9826354980469,294.1499938964844,293.2628173828125,292.42919921875,295.0001220703125,294.12841796875,285.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.190988642629236e-05,7.743335833643171e-11,6.19098063907586e-05,-0.0001416639570379,0.0,0.0,0.0,-0.000348720466718,60.0,2.805307388305664,-0.0,-2.613113891936081e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
