time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,2.6079455892613623e-06,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,2.746298150668736e-06,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,2.0284085167077137e-06,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,2.7462956495583057e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,1.3027154636802152e-05,284.9823608398437,294.1499938964844,293.223876953125,292.40533447265625,295.0000305175781,294.1285095214844,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.778919588308781e-05,3.4757093037018905e-11,2.7789161322289143e-05,-6.358786777127534e-05,0.0,0.0,0.0,-0.0001565284619573,60.0,2.100869655609131,-0.0,-5.264807340088496e-11,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,2.6079455892613623e-06,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,2.746298150668736e-06,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,2.0284085167077137e-06,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,2.7462956495583057e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,1.3027154636802152e-05,284.9823608398437,294.1499938964844,293.223876953125,292.40533447265625,295.0000305175781,294.1285095214844,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.778919588308781e-05,3.4757093037018905e-11,2.7789161322289143e-05,-6.358786777127534e-05,0.0,0.0,0.0,-0.0001565284619573,60.0,2.100869655609131,-0.0,-5.264807340088496e-11,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,1.0926720506176937e-06,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,1.150638695435191e-06,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,8.498586225869076e-07,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,1.1506375585668138e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,5.45809189134161e-06,284.9823913574219,294.1499938964844,293.1958312988281,292.3880615234375,295.0,294.1285400390625,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1643202014965937e-05,1.4562588981914537e-11,1.1643187463050708e-05,-2.6642146622180007e-05,0.0,0.0,0.0,-6.558274617418647e-05,60.0,1.7100313901901243,-0.0,-9.24198131219134e-12,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,9.652386552261305e-07,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,1.0164449122385122e-06,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,7.50743481603422e-07,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,1.0164440027438104e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,4.821539278054843e-06,284.9823913574219,294.1499938964844,293.1925048828125,292.3860168457031,295.0,294.1285400390625,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0285322787240148e-05,1.286426607599589e-11,1.028530914481962e-05,-2.3535016225650907e-05,0.0,0.0,0.0,-5.7934215874411166e-05,60.0,1.6695867776870728,-0.0,-7.211984915517222e-12,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,4.488861407025979e-07,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,4.726997246962128e-07,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,3.491347513318033e-07,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,4.726992983705714e-07,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,2.2422664187615737e-06,284.9823913574219,294.1499938964844,293.1798400878906,292.3782043457031,295.0,294.1285400390625,285.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.784656539413845e-06,5.984002789810594e-12,4.784650627698284e-06,-1.0947369446512312e-05,0.0,0.0,0.0,-2.6950350729748607e-05,60.0,1.5040154457092283,-0.0,-1.5597602419717416e-12,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,2.133634069423352e-07,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,2.246824095664124e-07,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,1.6594982810147485e-07,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,2.246822106144465e-07,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,1.0657882967279877e-06,284.9823913574219,294.1499938964844,293.1693115234375,292.3717041015625,295.0,294.1285400390625,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2743292902305257e-06,2.8443749092166293e-12,2.2743265617464203e-06,-5.203636192163685e-06,0.0,0.0,0.0,-1.281050208490342e-05,60.0,1.382366418838501,-0.0,-3.5239140164927685e-13,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,1.964311913127404e-08,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,2.0685194002112452e-08,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,1.5278029508181138e-08,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,2.0685176238544045e-08,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.812089274419122e-08,284.9822692871094,294.1499938964844,293.1549377441406,292.3628234863281,295.00006103515625,294.1285400390625,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0935171107794306e-07,2.6185295793658414e-13,2.093514552825582e-07,-4.790170464730181e-07,0.0,0.0,0.0,-1.1792290024459362e-06,60.0,1.2010526657104492,-0.0,-2.986801437619247e-15,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,1.964311913127404e-08,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,2.0685194002112452e-08,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,1.5278029508181138e-08,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,2.0685176238544045e-08,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.812089274419122e-08,284.9822692871094,294.1499938964844,293.1549377441406,292.3628234863281,295.00006103515625,294.1285400390625,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0935171107794306e-07,2.6185295793658414e-13,2.093514552825582e-07,-4.790170464730181e-07,0.0,0.0,0.0,-1.1792290024459362e-06,60.0,1.2010526657104492,-0.0,-2.986801437619247e-15,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,-2.657953634965793e-09,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,-2.7989592865651503e-09,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,-2.0673036615903584e-09,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,-2.798956622029891e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,-1.3276953758634136e-08,284.9822692871094,294.1499938964844,293.1499938964844,292.3597717285156,295.00006103515625,294.1285400390625,285.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.8471310642430584e-08,-3.558724902220575e-14,-2.84712751152938e-08,6.505143801405211e-08,0.0,0.0,0.0,1.6034755390137437e-07,60.0,1.075811743736267,-0.0,-5.4686518334991457e-17,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,-2.657953634965793e-09,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,-2.7989592865651503e-09,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,-2.0673036615903584e-09,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,-2.798956622029891e-09,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,-1.3276953758634136e-08,284.9822692871094,294.1499938964844,293.1499938964844,292.3597717285156,295.00006103515625,294.1285400390625,285.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.8471310642430584e-08,-3.558724902220575e-14,-2.84712751152938e-08,6.505143801405211e-08,0.0,0.0,0.0,1.6034755390137437e-07,60.0,1.075811743736267,-0.0,-5.4686518334991457e-17,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-3.070116860390271e-12,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-3.232987879145388e-12,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-2.387876138140732e-12,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-3.232984843379305e-12,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.5335782990733016e-11,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.1782115961508375e-11,-3.198083403688448e-17,-4.178208473648581e-11,9.006414364298719e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.01675283908844,-0.0,-7.296175143477862e-23,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-3.070116860390271e-12,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-3.232987879145388e-12,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-2.387876138140732e-12,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-3.232984843379305e-12,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.5335782990733016e-11,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.1782115961508375e-11,-3.198083403688448e-17,-4.178208473648581e-11,9.006414364298719e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.01675283908844,-0.0,-7.296175143477862e-23,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-5.116861253283422e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-5.388312951208618e-13,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-3.9797936539180683e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-5.388308072298842e-13,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-2.5559639040689808e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,5.1616011811916884e-12,1.1439559628570488e-17,-5.161612890575151e-12,1.2531651064073834e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9243376851081848,-0.0,-2.0267154052839512e-24,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-5.116861253283422e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-5.388312951208618e-13,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-3.9797936539180683e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-5.388308072298842e-13,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-2.5559639040689808e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,5.1616011811916884e-12,1.1439559628570488e-17,-5.161612890575151e-12,1.2531651064073834e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9243376851081848,-0.0,-2.0267154052839512e-24,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,5.272915784559906e-12,1.2676384068697539e-17,-5.272928361305107e-12,9.16869705158696e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8891936540603638,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,2.561752459467881e-12,1.4717705347439576e-17,-2.561767204617427e-12,6.513193196583389e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8567387461662292,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.673066845995664e-12,1.5954532269108465e-17,-2.673082892187817e-12,3.150240051458253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7962163686752319,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.673066845995664e-12,1.5954532269108465e-17,-2.673082892187817e-12,3.150240051458253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7962163686752319,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.7430754899978638,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.7430754899978638,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.695307731628418,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.695307731628418,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.6536047458648682,-0.0,-1.55832696327519e-33,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.6518670916557312,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.6319389343261719,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.6127955317497253,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5759778618812561,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5759778618812561,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5419229865074158,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5419229865074158,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5103292465209961,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.5103292465209961,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.3551059737662136e-17,-1.7549243647358752e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.4809502065181732,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.3551059737662136e-17,-1.7549243647358752e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.4809502065181732,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416946988977413e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.4672478139400482,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416946988977413e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.454019159078598,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416946988977413e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.4284296035766601,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.416946988977413e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.4284296035766601,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.37515988235979e-14,-1.4787883350608578e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,0.4045227766036987,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.37515988235979e-14,-1.4787883350608578e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,0.4045227766036987,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
