time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883060,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.6174097611519898e-12,1.5336120462635245e-17,-2.617424939982405e-12,4.831716624020821e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3821601867675781,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.6174097611519898e-12,1.5336120462635245e-17,-2.617424939982405e-12,4.831716624020821e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3821601867675781,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.6174097611519898e-12,1.533611880827402e-17,-2.617424939982405e-12,4.831716624020821e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.361211359500885,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.6174097611519898e-12,1.533611880827402e-17,-2.617424939982405e-12,4.831716624020821e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.361211359500885,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.3490298986434936,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.35510572561203e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.3395391702651977,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509737631739488e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211254477500915,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509737631739488e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211254477500915,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128151092573933e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3038696348667145,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128151092573933e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3038696348667145,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.2876840233802795,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.2876840233802795,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.2724794149398803,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.809440217157449e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.2724794149398803,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128151092573933e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2651466727256775,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.3551058083300913e-17,-1.7549243647358752e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.2580186128616333,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509738458920101e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2445516437292099,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509738458920101e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2445516437292099,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509737631739488e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2318715006113052,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509737631739488e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2318715006113052,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509738458920101e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2199158519506454,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509738458920101e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2199158519506454,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6379432492562586e-12,-1.0891325825266269e-17,2.6379543081184176e-12,-5.5237507276539866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2086318433284759,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6379432492562586e-12,-1.0891325825266269e-17,2.6379543081184176e-12,-5.5237507276539866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2086318433284759,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,1.7562794480448923e-14,-1.35510572561203e-17,-1.7549243647358752e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.2021300345659256,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,5.116861253283422e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,5.388312951208618e-13,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,3.9797936539180683e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,5.388308072298842e-13,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,2.5559639040689808e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,2.728726099243684e-12,-1.5592377707681726e-17,-2.7287104867323997e-12,1.468733880176376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1967433989048004,-0.0,-2.0267154052839512e-24,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1868743747472763,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1868743747472763,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.177486315369606,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.177486315369606,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1684803068637848,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1684803068637848,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.1599811613559723,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.1599811613559723,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1557377278804779,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128151092573933e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1516006737947464,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1440477073192596,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1440477073192596,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.136896014213562,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.136896014213562,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.9995422363281,294.1286926269531,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.1301216781139373,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
