time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887920,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0475365445017814,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0450930520892143,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0450930520892143,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0437981598079204,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0425587594509124,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0401564128696918,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0401564128696918,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0376966595649719,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1499938964844,292.3597717285156,294.99957275390625,294.1286926269531,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0376966595649719,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1449279785156,292.3571472167969,294.99957275390625,294.1286926269531,285.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0354124456644058,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.1449279785156,292.3571472167969,294.99957275390625,294.1286926269531,285.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0354124456644058,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.13018798828125,292.3495483398437,294.99957275390625,294.1286926269531,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0331726893782615,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.13018798828125,292.3495483398437,294.99957275390625,294.1286926269531,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0331726893782615,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.119384765625,292.3439636230469,294.99957275390625,294.1286926269531,285.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058083300913e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0321203358471393,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.1063842773437,292.3372802734375,294.99957275390625,294.1286926269531,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0311005692929029,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.07421875,292.3206787109375,294.99957275390625,294.1286926269531,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0291275177150964,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,293.07421875,292.3206787109375,294.99957275390625,294.1286926269531,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0291275177150964,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.0343322753906,292.3000183105469,294.99957275390625,294.1286926269531,285.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0272551402449607,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,293.0343322753906,292.3000183105469,294.99957275390625,294.1286926269531,285.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0272551402449607,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.9873962402344,292.2756652832031,294.99957275390625,294.1286926269531,285.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0255040377378463,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.9873962402344,292.2756652832031,294.99957275390625,294.1286926269531,285.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0255040377378463,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.9340515136719,292.2479248046875,294.99957275390625,294.1286926269531,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.375160559986153e-14,-1.47878850049698e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,0.0238661412149667,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.9340515136719,292.2479248046875,294.99957275390625,294.1286926269531,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.375160559986153e-14,-1.47878850049698e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,0.0238661412149667,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.9051513671875,292.2328796386719,294.99957275390625,294.1286926269531,285.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0230882056057453,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.8749389648437,292.21710205078125,294.99957275390625,294.1286926269531,285.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0223357733339071,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.81072998046875,292.1835021972656,294.99957275390625,294.1286926269531,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0209022872149944,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.81072998046875,292.1835021972656,294.99957275390625,294.1286926269531,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0209022872149944,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.7420959472656,292.1474304199219,294.99957275390625,294.1286926269531,285.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.019561193883419,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.7420959472656,292.1474304199219,294.99957275390625,294.1286926269531,285.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.019561193883419,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.6697082519531,292.1092834472656,294.99957275390625,294.1286926269531,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0183066446334123,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.6697082519531,292.1092834472656,294.99957275390625,294.1286926269531,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0183066446334123,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.5941772460937,292.0693054199219,294.99957275390625,294.1286926269531,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0171330943703651,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.5941772460937,292.0693054199219,294.99957275390625,294.1286926269531,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0171330943703651,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.5554504394531,292.0487365722656,294.99957275390625,294.1286926269531,285.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0165760349482297,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.51617431640625,292.0278625488281,294.99957275390625,294.1286926269531,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0160373225808143,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.4363708496094,291.9852905273437,294.99957275390625,294.1286926269531,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0150103773921728,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.4363708496094,291.9852905273437,294.99957275390625,294.1286926269531,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0150103773921728,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.3554382324219,291.94195556640625,294.99957275390625,294.1286926269531,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0140497824177145,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.3554382324219,291.94195556640625,294.99957275390625,294.1286926269531,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0140497824177145,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.27398681640625,291.8981628417969,294.99957275390625,294.1286926269531,285.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.013151223771274,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.27398681640625,291.8981628417969,294.99957275390625,294.1286926269531,285.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.013151223771274,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.1927185058594,291.85430908203125,294.99957275390625,294.1286926269531,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0123107116669416,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
