time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3785400390625,291.3785400390625,294.99957275390625,294.1286926269531,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0035609719343483,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.37567138671875,291.37567138671875,294.99957275390625,294.1286926269531,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0034563143271952,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.37310791015625,291.37310791015625,294.99957275390625,294.1286926269531,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.003353199455887,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3687438964844,291.3687438964844,294.99957275390625,294.1286926269531,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0031564447563141,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3687438964844,291.3687438964844,294.99957275390625,294.1286926269531,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0031564447563141,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.36541748046875,291.36541748046875,294.99957275390625,294.1286926269531,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0029723111074417,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.36541748046875,291.36541748046875,294.99957275390625,294.1286926269531,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0029723111074417,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3630676269531,291.3630676269531,294.99957275390625,294.1286926269531,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169474852857806e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0027995116543024,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3630676269531,291.3630676269531,294.99957275390625,294.1286926269531,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169474852857806e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0027995116543024,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3616638183594,291.3616638183594,294.99957275390625,294.1286926269531,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551061392023361e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0026371739804744,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3616638183594,291.3616638183594,294.99957275390625,294.1286926269531,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551061392023361e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0026371739804744,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3612976074219,291.3612976074219,294.99957275390625,294.1286926269531,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.002567091025412,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.36114501953125,291.36114501953125,294.99957275390625,294.1286926269531,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0024979838635772,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.36151123046875,291.36151123046875,294.99957275390625,294.1286926269531,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509740940461937e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023663991596549,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.36151123046875,291.36151123046875,294.99957275390625,294.1286926269531,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509740940461937e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023663991596549,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3627014160156,291.3627014160156,294.99957275390625,294.1286926269531,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509739286100712e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022232634946703,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3627014160156,291.3627014160156,294.99957275390625,294.1286926269531,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509739286100712e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022232634946703,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3646545410156,291.3646545410156,294.99957275390625,294.1286926269531,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509739286100712e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020910301245748,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3646545410156,291.3646545410156,294.99957275390625,294.1286926269531,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509739286100712e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020910301245748,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3673400878906,291.3673400878906,294.99957275390625,294.1286926269531,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128152746935156e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019681239500641,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3673400878906,291.3673400878906,294.99957275390625,294.1286926269531,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128152746935156e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019681239500641,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3689270019531,291.3689270019531,294.99957275390625,294.1286926269531,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0019107974367216,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3706970214844,291.3706970214844,294.99957275390625,294.1286926269531,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0018551391549408,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3747253417969,291.3747253417969,294.99957275390625,294.1286926269531,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.001747291535139,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3747253417969,291.3747253417969,294.99957275390625,294.1286926269531,285.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.001747291535139,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3793640136719,291.3793640136719,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0016466155648231,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3793640136719,291.3793640136719,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0016466155648231,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.38458251953125,291.38458251953125,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128153574115769e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015695486217737,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.38458251953125,291.38458251953125,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128153574115769e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015695486217737,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3902893066406,291.3902893066406,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0014758697943761,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3902893066406,291.3902893066406,294.99957275390625,294.1286926269531,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0014758697943761,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.3933410644531,291.3933410644531,294.99957275390625,294.1286926269531,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,0.0014325379161164,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.3965148925781,291.3965148925781,294.99957275390625,294.1286926269531,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,2.673066845995664e-12,1.595453061474724e-17,-2.673082892187817e-12,3.150240051458253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013906173408031,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.4031677246094,291.4031677246094,294.99957275390625,294.1286926269531,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0013399086892604,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.4031677246094,291.4031677246094,294.99957275390625,294.1286926269531,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0013399086892604,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.41021728515625,291.41021728515625,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509740940461937e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012741279788315,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.41021728515625,291.41021728515625,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509740940461937e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012741279788315,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.4176330566406,291.4176330566406,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0011954889632761,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.4176330566406,291.4176330566406,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,0.0011954889632761,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.42535400390625,291.42535400390625,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.150974176764255e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011484411079436,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.42535400390625,291.42535400390625,294.99957275390625,294.1286926269531,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.150974176764255e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011484411079436,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
