time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.8117370605469,291.6102600097656,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.693600550940367e-12,-1.1509739286100712e-17,2.693612043483396e-12,-3.8422741550914186e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3639221833727788e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.83624267578125,291.6216735839844,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,3.564263579391991e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.83624267578125,291.6216735839844,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,3.564263579391991e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.8603210449219,291.6329345703125,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,3.048469579880475e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.8603210449219,291.6329345703125,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,3.048469579880475e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.88385009765625,291.6439819335937,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,2.2796175471739843e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.88385009765625,291.6439819335937,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,2.2796175471739843e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.90673828125,291.6547241210937,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.0797516551974695e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.90673828125,291.6547241210937,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.0797516551974695e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.9178771972656,291.6600036621094,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,9.26928532862803e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.9288024902344,291.6651611328125,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551058910481525e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,1.3124476026860066e-05,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.949951171875,291.6751708984375,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.81863197212806e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.949951171875,291.6751708984375,294.99957275390625,294.1286926269531,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.81863197212806e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.97003173828125,291.6847229003906,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.264390903088497e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.97003173828125,291.6847229003906,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.264390903088497e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.9889221191406,291.6937255859375,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,8.696858458279166e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.9889221191406,291.6937255859375,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,8.696858458279166e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0065002441406,291.7021789550781,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.673066845995664e-12,1.595453061474724e-17,-2.673082892187817e-12,3.150240051458253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.917728685744805e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0065002441406,291.7021789550781,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.673066845995664e-12,1.595453061474724e-17,-2.673082892187817e-12,3.150240051458253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.917728685744805e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0147705078125,291.7061462402344,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.375160559986153e-14,-1.47878850049698e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,1.844472899392713e-05,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.02264404296875,291.7099609375,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.375160559986153e-14,-1.47878850049698e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,1.519783018011367e-05,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.03717041015625,291.7170715332031,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128153574115769e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.41686332426616e-05,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.03717041015625,291.7170715332031,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128153574115769e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.41686332426616e-05,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.04998779296875,291.723388671875,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.0788909094117116e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.04998779296875,291.723388671875,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.0788909094117116e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.05322265625,291.7225036621094,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,4.05193486585631e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.05322265625,291.7225036621094,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,4.05193486585631e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0399475097656,291.7087097167969,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,1.712064317871409e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0399475097656,291.7087097167969,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551060564842749e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,1.712064317871409e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,292.0275573730469,291.6972961425781,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,5.443651843961561e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,292.0115051269531,291.6830444335937,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7492576357840415e-12,-1.2128152746935156e-17,2.7492697788483733e-12,-2.1607975825288506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.874067715514684e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.9691772460937,291.6465759277344,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.565849515827722e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.9691772460937,291.6465759277344,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.565849515827722e-06,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.9143371582031,291.6003112792969,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,7.249488476190891e-07,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.9143371582031,291.6003112792969,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,7.249488476190891e-07,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.8482971191406,291.5452880859375,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,7.61792944103945e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.8482971191406,291.5452880859375,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,7.61792944103945e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.7723693847656,291.48260498046875,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.094969775294885e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,291.7723693847656,291.48260498046875,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.416947319849658e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,1.094969775294885e-05,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,2.558430626641711e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,2.694156475604309e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,1.9898968269590352e-13,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,2.694154036149421e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,1.2779819520344904e-12,284.9838562011719,294.1499938964844,291.7311096191406,291.4486694335937,294.99957275390625,294.1286926269531,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7562792786383032e-14,-1.3551059737662136e-17,-1.7549241953292855e-14,-1.1867701916676299e-12,0.0,0.0,0.0,0.0,60.0,8.169907232513651e-06,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
