time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,-2.558430626641711e-13,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,-2.694156475604309e-13,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,-1.9898968269590352e-13,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,-2.694154036149421e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,-1.2779819520344904e-12,284.9838562011719,294.1499938964844,290.24481201171875,290.24481201171875,294.99957275390625,294.1286926269531,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375160559986153e-14,-1.4787883350608578e-17,9.376639140698877e-14,2.176183061877724e-12,0.0,0.0,0.0,0.0,60.0,-8.949142937808575e-08,-0.0,-5.066788513209878e-25,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,290.2870788574219,290.2870788574219,294.99957275390625,294.1286926269531,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,-1.3658258524174016e-07,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,290.2870788574219,290.2870788574219,294.99957275390625,294.1286926269531,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,-1.3658258524174016e-07,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,290.3500061035156,290.3500061035156,294.99957275390625,294.1286926269531,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,-7.343761865286069e-08,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0,284.9838562011719,294.1499938964844,290.3500061035156,290.3500061035156,294.99957275390625,294.1286926269531,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8094405559706285e-14,-1.4169471544135356e-17,3.810857472684796e-14,4.947064893151554e-13,0.0,0.0,0.0,0.0,60.0,-7.343761865286069e-08,-0.0,-0.0,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,2.294579815043108e-08,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,2.4163082201766883e-08,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,1.7846787159214728e-08,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,2.416305910912797e-08,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,1.1461835924819753e-07,284.9837646484375,294.1499938964844,290.4269714355469,290.416015625,294.9996032714844,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4449278157590015e-07,3.0578539917183734e-13,2.444924689370964e-07,-5.594594654212415e-07,0.0,0.0,0.0,-1.377164153382182e-06,60.0,8.207110658986494e-05,-0.0,-4.0756019402171575e-15,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,2.294579815043108e-08,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,2.4163082201766883e-08,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,1.7846787159214728e-08,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,2.416305910912797e-08,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,1.1461835924819753e-07,284.9837646484375,294.1499938964844,290.4269714355469,290.416015625,294.9996032714844,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4449278157590015e-07,3.0578539917183734e-13,2.444924689370964e-07,-5.594594654212415e-07,0.0,0.0,0.0,-1.377164153382182e-06,60.0,8.207110658986494e-05,-0.0,-4.0756019402171575e-15,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,1.550565116303915e-07,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,1.63282322773739e-07,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,1.2059987852808265e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,1.6328216645433713e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.745350103505189e-07,284.9837646484375,294.1499938964844,290.51025390625,290.48712158203125,294.9996032714844,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6524185184607632e-06,2.06672070950098e-12,1.6524164720976842e-06,-3.780971837841207e-06,0.0,0.0,0.0,-9.30757960304618e-06,60.0,0.0035934657789766,-0.0,-1.8610816826438586e-13,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,1.550565116303915e-07,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,1.63282322773739e-07,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,1.2059987852808265e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,1.6328216645433713e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.745350103505189e-07,284.9837646484375,294.1499938964844,290.51025390625,290.48712158203125,294.9996032714844,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6524185184607632e-06,2.06672070950098e-12,1.6524164720976842e-06,-3.780971837841207e-06,0.0,0.0,0.0,-9.30757960304618e-06,60.0,0.0035934657789766,-0.0,-1.8610816826438586e-13,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,3.939732664548501e-07,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,4.148737104969769e-07,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,3.0642459591945226e-07,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,4.1487331259304483e-07,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,1.967966909433017e-06,284.9837646484375,294.1499938964844,290.5541381835937,290.52447509765625,294.99957275390625,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.199928753223503e-06,5.252532783717179e-12,4.199923751002643e-06,-9.609119842934888e-06,0.0,0.0,0.0,-2.365668478887528e-05,60.0,0.009835971519351,-0.0,-1.201486609855862e-12,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,6.411652293536463e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,6.751793080184143e-07,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,4.986856652067218e-07,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,6.751786827408068e-07,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,3.2027351153374184e-06,284.9837646484375,294.1499938964844,290.5994567871094,290.5629272460937,294.99957275390625,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.834723990323255e-06,8.547816100767935e-12,6.834715350123588e-06,-1.56375808728626e-05,0.0,0.0,0.0,-3.84976010536775e-05,60.0,0.0162724573165178,-0.0,-3.182184767427932e-12,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,2.033651526289759e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,2.1415376068034675e-06,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,1.5817339544810238e-06,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,2.1415355604403885e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,1.0158452823816331e-05,284.98406982421875,294.1499938964844,290.69415283203125,290.64306640625,294.99920654296875,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.166867307096254e-05,2.7102186814231808e-11,2.1668645786121488e-05,-4.958345743943937e-05,0.0,0.0,0.0,-0.0001220535195898,60.0,0.0795123428106308,-0.0,-3.2013895007176885e-11,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,2.033651526289759e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,2.1415376068034675e-06,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,1.5817339544810238e-06,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,2.1415355604403885e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,1.0158452823816331e-05,284.98406982421875,294.1499938964844,290.69415283203125,290.64306640625,294.99920654296875,294.128662109375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.166867307096254e-05,2.7102186814231808e-11,2.1668645786121488e-05,-4.958345743943937e-05,0.0,0.0,0.0,-0.0001220535195898,60.0,0.0795123428106308,-0.0,-3.2013895007176885e-11,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,4.806229753739899e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,5.061202045908431e-06,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,3.738190343938186e-06,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,5.061197498434922e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,2.4007977117435075e-05,284.9852905273437,294.1499938964844,290.7939453125,290.72711181640625,294.9974670410156,294.1284484863281,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12108817929402e-05,6.405215940974429e-11,5.121081630932167e-05,-0.0001171834228443,0.0,0.0,0.0,-0.0002884563873521,60.0,0.2919721305370331,-0.0,-1.7881110481177132e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,4.806229753739899e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,5.061202045908431e-06,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,3.738190343938186e-06,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,5.061197498434922e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,2.4007977117435075e-05,284.9852905273437,294.1499938964844,290.7939453125,290.72711181640625,294.9974670410156,294.1284484863281,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12108817929402e-05,6.405215940974429e-11,5.121081630932167e-05,-0.0001171834228443,0.0,0.0,0.0,-0.0002884563873521,60.0,0.2919721305370331,-0.0,-1.7881110481177132e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,8.770588465267792e-06,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,9.235871402779594e-06,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,6.821589522587601e-06,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.235862307832576e-06,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,4.381065446068533e-05,284.9879455566406,294.1499938964844,290.8984375,290.8146667480469,294.9933166503906,294.1274108886719,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.345190483145416e-05,1.1688512657759276e-10,9.345178841613232e-05,-0.0002138412964995,0.0,0.0,0.0,-0.0005263880593702,60.0,0.5855833292007446,-0.0,-5.95446636442176e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,8.770588465267792e-06,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,9.235871402779594e-06,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,6.821589522587601e-06,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.235862307832576e-06,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,4.381065446068533e-05,284.9879455566406,294.1499938964844,290.8984375,290.8146667480469,294.9933166503906,294.1274108886719,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.345190483145416e-05,1.1688512657759276e-10,9.345178841613232e-05,-0.0002138412964995,0.0,0.0,0.0,-0.0005263880593702,60.0,0.5855833292007446,-0.0,-5.95446636442176e-10,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,1.45761523526744e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,1.5349422028521076e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,1.1337042451486924e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,1.534940929559525e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.28104860172607e-05,284.9928283691406,294.1499938964844,291.0072326660156,290.90533447265625,294.9843444824219,294.1231689453125,285.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553110196255,1.9425555608520995e-10,0.0001553108158987,-0.0003553904243744,0.0,0.0,0.0,-0.0008748230175115,60.0,1.0140880346298218,-0.0,-1.644641423048654e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,1.45761523526744e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,1.5349422028521076e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,1.1337042451486924e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,1.534940929559525e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.28104860172607e-05,284.9928283691406,294.1499938964844,291.0072326660156,290.90533447265625,294.9843444824219,294.1231689453125,285.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553110196255,1.9425555608520995e-10,0.0001553108158987,-0.0003553904243744,0.0,0.0,0.0,-0.0008748230175115,60.0,1.0140880346298218,-0.0,-1.644641423048654e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,1.76643025042722e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,1.8601400370243937e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,1.3738945199293084e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,1.8601383999339305e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,8.82363528944552e-05,284.99542236328125,294.1499938964844,291.0630798339844,290.95172119140625,294.97918701171875,294.1203918457031,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882156211649,2.3541110727443016e-10,0.0001882153883343,-0.0004306844784878,0.0,0.0,0.0,-0.0010601655812934,60.0,1.2410334348678589,-0.0,-2.415340816241951e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,2.1619818653562103e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,2.27667587751057e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,1.6815465642139316e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,2.2766736947232857e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.00010799485608,284.9983825683594,294.1499938964844,291.119873046875,290.9987487792969,294.9736022949219,294.1175231933594,285.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303656219737,2.8812949248724336e-10,0.0002303653309354,-0.0005271320114843,0.0,0.0,0.0,-0.0012975843856111,60.0,1.502618432044983,-0.0,-3.6181739826446334e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,3.139821274089627e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,3.306390135549009e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,2.4420907720923424e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,3.306387225165963e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0001568396983202,285.0055236816406,294.1499938964844,291.2359619140625,291.0944519042969,294.9563903808594,294.1030578613281,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000319160579238,4.030258904386129e-10,0.0003191601717844,-0.0007404017960652,0.0,0.0,0.0,-0.0018000949639827,60.0,2.15135145187378,-0.0,-7.631241416561352e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,3.139821274089627e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,3.306390135549009e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,2.4420907720923424e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,3.306387225165963e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0001568396983202,285.0055236816406,294.1499938964844,291.2359619140625,291.0944519042969,294.9563903808594,294.1030578613281,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000319160579238,4.030258904386129e-10,0.0003191601717844,-0.0007404017960652,0.0,0.0,0.0,-0.0018000949639827,60.0,2.15135145187378,-0.0,-7.631241416561352e-09,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,3.939169619116001e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,4.148143852944486e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,3.06380788970273e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,4.148140214965679e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001967685675481,285.01007080078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9324951171875,294.08154296875,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240337875671,5.292876692486459e-10,0.0004240332636982,-0.000967472733464,0.0,0.0,0.0,-0.0023878081701695,60.0,2.97640347480774,-0.0,-1.2011426520075474e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,3.939169619116001e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,4.148143852944486e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,3.06380788970273e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,4.148140214965679e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001967685675481,285.01007080078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9324951171875,294.08154296875,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240337875671,5.292876692486459e-10,0.0004240332636982,-0.000967472733464,0.0,0.0,0.0,-0.0023878081701695,60.0,2.97640347480774,-0.0,-1.2011426520075474e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.005494212033227e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.483239409746602e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.00429518474266e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.483230678597464e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004498405905906,285.08184814453125,294.1499938964844,291.4769287109375,291.2912902832031,294.8943176269531,294.03619384765625,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004439058538991,6.185568168781681e-10,0.0004439052427187,-0.0011822906089946,0.0,0.0,0.0,-0.0025497293099761,60.0,3.4539499282836914,-0.0,-6.277693387346518e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.005494212033227e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.483239409746602e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.00429518474266e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.483230678597464e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004498405905906,285.08184814453125,294.1499938964844,291.4769287109375,291.2912902832031,294.8943176269531,294.03619384765625,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004439058538991,6.185568168781681e-10,0.0004439052427187,-0.0011822906089946,0.0,0.0,0.0,-0.0025497293099761,60.0,3.4539499282836914,-0.0,-6.277693387346518e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.002826845971867e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.480430162511766e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.002220081631094e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.480421431362628e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004497073823586,285.1021423339844,294.1499938964844,291.6009521484375,291.3916015625,294.8351745605469,293.994873046875,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007253508665598,8.674739815361932e-10,0.0007253499934449,-0.0015552522381767,0.0,0.0,0.0,-0.0040771085768938,60.0,4.964352607727051,-0.0,-6.273971564496605e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.002826845971867e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.480430162511766e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.002220081631094e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.480421431362628e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004497073823586,285.1021423339844,294.1499938964844,291.6009521484375,291.3916015625,294.8351745605469,293.994873046875,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007253508665598,8.674739815361932e-10,0.0007253499934449,-0.0015552522381767,0.0,0.0,0.0,-0.0040771085768938,60.0,4.964352607727051,-0.0,-6.273971564496605e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.011340443976223e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.4893948698882e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.008841203060001e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.489386138739064e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004501326475292,285.1455993652344,294.1499938964844,291.6636962890625,291.4420471191406,294.810546875,293.9644775390625,285.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006554224528372,9.025651892535791e-10,0.0006554215797223,-0.0017174354288727,0.0,0.0,0.0,-0.0037415002007037,60.0,5.160411357879639,-0.0,-6.285840470354742e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.007753396872432e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.48561792029068e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.006051600910723e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.485609189141542e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0004499534843489,285.1499328613281,294.1499938964844,291.726806640625,291.4926452636719,294.7814025878906,293.9427795410156,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009293249459005,1.1325829163411072e-09,0.000929323839955,-0.0020482519175857,0.0,0.0,0.0,-0.0052224253304302,60.0,6.571634292602539,-0.0,-6.280835407324048e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.02385509107262e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.50257308431901e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.018574979156256e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.502565080765636e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004507578269112,285.1557312011719,294.1499938964844,291.8540954589844,291.5940246582031,294.732421875,293.8860778808594,285.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290564969182,1.4313203955396148e-09,0.0010290550999343,-0.0027339006774127,0.0,0.0,0.0,-0.0058589912950992,60.0,8.027909278869629,-0.0,-6.30330490025699e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.02385509107262e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.50257308431901e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.018574979156256e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.502565080765636e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004507578269112,285.1557312011719,294.1499938964844,291.8540954589844,291.5940246582031,294.732421875,293.8860778808594,285.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290564969182,1.4313203955396148e-09,0.0010290550999343,-0.0027339006774127,0.0,0.0,0.0,-0.0058589912950992,60.0,8.027909278869629,-0.0,-6.30330490025699e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.05525084817782e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.535634308122098e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.042993820505217e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.535626304568724e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004523261450231,285.15728759765625,294.1499938964844,291.9823913574219,291.69537353515625,294.6717224121094,293.79754638671875,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650338324718,1.7549610653588843e-09,0.0009650320862419,-0.0036487670149654,0.0,0.0,0.0,-0.0056837042793631,60.0,8.82845687866211,-0.0,-6.347237757609038e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.05525084817782e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.535634308122098e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.042993820505217e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.535626304568724e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004523261450231,285.15728759765625,294.1499938964844,291.9823913574219,291.69537353515625,294.6717224121094,293.79754638671875,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650338324718,1.7549610653588843e-09,0.0009650320862419,-0.0036487670149654,0.0,0.0,0.0,-0.0056837042793631,60.0,8.82845687866211,-0.0,-6.347237757609038e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.091793617699297e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.574115392751992e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.071415893733501e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.574107389198616e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004541515372693,285.1587219238281,294.1499938964844,292.1112670898437,291.7962646484375,294.6282043457031,293.68951416015625,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687485289759,2.2100192786922435e-09,0.0009687463170848,-0.0048413765616714,0.0,0.0,0.0,-0.005908406805247,60.0,9.069068908691406,-0.0,-6.398565233212139e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.091793617699297e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.574115392751992e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.071415893733501e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.574107389198616e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004541515372693,285.1587219238281,294.1499938964844,292.1112670898437,291.7962646484375,294.6282043457031,293.68951416015625,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687485289759,2.2100192786922435e-09,0.0009687463170848,-0.0048413765616714,0.0,0.0,0.0,-0.005908406805247,60.0,9.069068908691406,-0.0,-6.398565233212139e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.133981075137854e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.618540934752672e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.104228279786184e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.618532931199296e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004562589165288,285.1602783203125,294.1499938964844,292.2403564453125,291.8963623046875,294.5874938964844,293.5666809082031,285.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732432081364,2.735589088587176e-09,0.0009732404723763,-0.0062185521237552,0.0,0.0,0.0,-0.0061689540743827,60.0,9.331488609313965,-0.0,-6.458080292759405e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.133981075137854e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.618540934752672e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.104228279786184e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.618532931199296e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004562589165288,285.1602783203125,294.1499938964844,292.2403564453125,291.8963623046875,294.5874938964844,293.5666809082031,285.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732432081364,2.735589088587176e-09,0.0009732404723763,-0.0062185521237552,0.0,0.0,0.0,-0.0061689540743827,60.0,9.331488609313965,-0.0,-6.458080292759405e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
