time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.15646305656992e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.642214718041942e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.121713133528829e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.642206714488566e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004573819169308,285.1610717773437,294.1499938964844,292.3048400878906,291.9459533691406,294.5679931640625,293.495849609375,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756393847055,3.0156617203402902e-09,0.0009756363579072,-0.0069524254649877,0.0,0.0,0.0,-0.006307803094387,60.0,9.46549129486084,-0.0,-6.489906922979571e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.18127116165124e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.668339771451429e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.141008973121643e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.668331767898052e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004586211580317,285.16192626953125,294.1499938964844,292.3692321777344,291.9952087402344,294.54949951171875,293.4322204589844,285.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782824199646,3.324731157050564e-09,0.0009782791603356,-0.0077622663229703,0.0,0.0,0.0,-0.0064610219560563,60.0,9.600913047790527,-0.0,-6.52511999987837e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.22514300327748e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.714538464322686e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.175131031544879e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.71453046076931e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004608126473613,285.1636962890625,294.1499938964844,292.4974670410156,292.09246826171875,294.51416015625,293.3074645996094,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829555638134,3.871281517575653e-09,0.0009829517221078,-0.0091943321749567,0.0,0.0,0.0,-0.0067319655790925,60.0,9.866595268249512,-0.0,-6.587623602172243e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.22514300327748e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.714538464322686e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.175131031544879e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.71453046076931e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004608126473613,285.1636962890625,294.1499938964844,292.4974670410156,292.09246826171875,294.51416015625,293.3074645996094,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829555638134,3.871281517575653e-09,0.0009829517221078,-0.0091943321749567,0.0,0.0,0.0,-0.0067319655790925,60.0,9.866595268249512,-0.0,-6.587623602172243e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.257711644750088e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.7488344181329e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.200462277978659e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.748826414579526e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004624395514838,285.16558837890625,294.1499938964844,292.62469482421875,292.187744140625,294.4814147949219,293.21392822265625,285.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.277019627352274e-09,0.0009864253224804,-0.0102574015036225,0.0,0.0,0.0,-0.0069331279955804,60.0,10.12129020690918,-0.0,-6.634215310441506e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.257711644750088e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.7488344181329e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,7.200462277978659e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.748826414579526e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004624395514838,285.16558837890625,294.1499938964844,292.62469482421875,292.187744140625,294.4814147949219,293.21392822265625,285.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.277019627352274e-09,0.0009864253224804,-0.0102574015036225,0.0,0.0,0.0,-0.0069331279955804,60.0,10.12129020690918,-0.0,-6.634215310441506e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.280292579205708e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.772612975211814e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,7.218024984467775e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.7726056992542e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004635675577446,285.16754150390625,294.1499938964844,292.7504577636719,292.2806701660156,294.4510498046875,293.14093017578125,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.558314170566291e-09,0.0009888275526463,-0.010994404554367,0.0,0.0,0.0,-0.0070725623518228,60.0,10.361620903015137,-0.0,-6.666613927563958e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.280292579205708e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.772612975211814e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,7.218024984467775e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.7726056992542e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004635675577446,285.16754150390625,294.1499938964844,292.7504577636719,292.2806701660156,294.4510498046875,293.14093017578125,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.558314170566291e-09,0.0009888275526463,-0.010994404554367,0.0,0.0,0.0,-0.0070725623518228,60.0,10.361620903015137,-0.0,-6.666613927563958e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.295133349951357e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.78824100457132e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.229567563626915e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.788233001017944e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.000464308890514,285.1695861816406,294.1499938964844,292.8743591308594,292.3708190917969,294.4226379394531,293.08953857421875,285.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904134785756,4.743174297772157e-09,0.0009904087055474,-0.0114787332713603,0.0,0.0,0.0,-0.007164207752794,60.0,10.588372230529783,-0.0,-6.687947973205155e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.295133349951357e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.78824100457132e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.229567563626915e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.788233001017944e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.000464308890514,285.1695861816406,294.1499938964844,292.8743591308594,292.3708190917969,294.4226379394531,293.08953857421875,285.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904134785756,4.743174297772157e-09,0.0009904087055474,-0.0114787332713603,0.0,0.0,0.0,-0.007164207752794,60.0,10.588372230529783,-0.0,-6.687947973205155e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.299743396695705e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.793095523491502e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.233153155539185e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.793087519938126e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004645391891244,285.1706237792969,294.1499938964844,292.9354858398437,292.41473388671875,294.4093933105469,293.0742492675781,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800592812159721e-09,0.0009908999782055,-0.0116291670128703,0.0,0.0,0.0,-0.0071926736272871,60.0,10.695556640625,-0.0,-6.694581600186211e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.30277383304201e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.796286758501084e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,7.235509838210419e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.796278754947708e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004646905872505,285.17169189453125,294.1499938964844,292.9960021972656,292.45782470703125,294.39678955078125,293.0657043457031,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.838327516409889e-09,0.0009912226814776,-0.0117280296981334,0.0,0.0,0.0,-0.0072113811038434,60.0,10.79866886138916,-0.0,-6.698942911498308e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.30477981455624e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.79839896899648e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.2370698035229e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.798390965443105e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0004647907917387,285.1729431152344,294.1499938964844,293.0633239746094,292.5052795410156,294.3833923339844,293.0633239746094,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914410766214,4.863297320412131e-09,0.0009914363035932,-0.0117934485897421,0.0,0.0,0.0,-0.0072237597778439,60.0,10.910212516784668,-0.0,-6.701829136090964e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.305653657065704e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.799319377634674e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.237750105559826e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.7993113740813e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004648344765882,285.1739196777344,294.1499938964844,293.114990234375,292.5413513183594,294.3735046386719,293.0664367675781,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.8741712888045186e-09,0.00099152920302,-0.0118219377472996,0.0,0.0,0.0,-0.0072291502729058,60.0,10.99381160736084,-0.0,-6.70308679673326e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.306889842264354e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.800621046451852e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.23871125956066e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.800613042898476e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004648962349165,285.1762390136719,294.1499938964844,293.2309265136719,292.6209716796875,294.35260009765625,293.0867004394531,285.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895345550192815e-09,0.0009916606359183,-0.0118621876463294,0.0,0.0,0.0,-0.007236766628921,60.0,11.176573753356934,-0.0,-6.70486315357266e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.306889842264354e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.800621046451852e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.23871125956066e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.800613042898476e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004648962349165,285.1762390136719,294.1499938964844,293.2309265136719,292.6209716796875,294.35260009765625,293.0867004394531,285.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895345550192815e-09,0.0009916606359183,-0.0118621876463294,0.0,0.0,0.0,-0.007236766628921,60.0,11.176573753356934,-0.0,-6.70486315357266e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.308798325946556e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.802629938349128e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.240194827318192e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.802622662391514e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000464991579065,285.1786193847656,294.1499938964844,293.34332275390625,292.69635009765625,294.33404541015625,293.1234130859375,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.348814010620115,-0.0,-6.707608690703637e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.308798325946556e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.802629938349128e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.240194827318192e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.802622662391514e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000464991579065,285.1786193847656,294.1499938964844,293.34332275390625,292.69635009765625,294.33404541015625,293.1234130859375,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.348814010620115,-0.0,-6.707608690703637e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.31244358071126e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.806468733586372e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.243030268000439e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.806461457628755e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000465173710836,285.1810913085937,294.1499938964844,293.4518737792969,292.76708984375,294.3177490234375,293.1733703613281,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432637631893,0.0,0.0,0.0,-0.0072710295207798,60.0,11.512205123901367,-0.0,-6.712858890978168e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.31244358071126e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.806468733586372e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.243030268000439e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.806461457628755e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.000465173710836,285.1810913085937,294.1499938964844,293.4518737792969,292.76708984375,294.3177490234375,293.1733703613281,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432637631893,0.0,0.0,0.0,-0.0072710295207798,60.0,11.512205123901367,-0.0,-6.712858890978168e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.314953786088154e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.809111361391842e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.244982407428324e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.809104085434228e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004652991192415,285.1823425292969,294.1499938964844,293.5045471191406,292.80059814453125,294.3104553222656,293.2026672363281,285.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989903601426704e-09,0.0009925187332555,-0.0121251456439495,0.0,0.0,0.0,-0.0072865234687924,60.0,11.590608596801758,-0.0,-6.716475553503187e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.317828516941518e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.812138887355104e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.247218309203163e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.81213161139749e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.000465442717541,285.18365478515625,294.1499938964844,293.5560913085937,292.83282470703125,294.3036499023437,293.2342529296875,285.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025703853078767e-09,0.0009928247891366,-0.012218939140439,0.0,0.0,0.0,-0.0073042707517743,60.0,11.666900634765623,-0.0,-6.720620149280876e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.321470133727416e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.81597331701778e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.250050111906603e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.815966041060165e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0004656246455851,285.18511962890625,294.1499938964844,293.6126708984375,292.8674621582031,294.2966003417969,293.2722473144531,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932176908478,5.0710502463857665e-09,0.0009932125685736,-0.0123377405107021,0.0,0.0,0.0,-0.0073267510160803,60.0,11.750092506408691,-0.0,-6.725871060098143e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.324568964075296e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.81923658400774e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,7.252460636664182e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.819230035645889e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0004657794488593,285.186279296875,294.1499938964844,293.6556091308594,292.8931884765625,294.29150390625,293.3031921386719,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.012438858859241,0.0,0.0,0.0,-0.0073458845727145,60.0,11.812873840332031,-0.0,-6.730342505534281e-08,0.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.0,0.050000000745058,9.33264454943128e-05,298.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.050000000745058,9.827740723267198e-05,298.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.0,0.050000000745058,7.258741243276745e-05,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.050000000745058,9.827733447309583e-05,298.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.050000000745058,0.0004661828570533,285.1889953613281,285.4460144042969,293.75,292.9478454589844,294.28125,293.3785095214844,285.8119506835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220699325418e-09,0.0009944025659933,-0.0127023486420512,0.0,0.0,0.0,-0.0073957433924078,60.0,11.949081420898438,-0.0,-6.742000380199897e-08,1.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.0,0.050000000745058,9.33264454943128e-05,298.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.050000000745058,9.827740723267198e-05,298.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.0,0.050000000745058,7.258741243276745e-05,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.050000000745058,9.827733447309583e-05,298.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.050000000745058,0.0004661828570533,285.1889953613281,285.4460144042969,293.75,292.9478454589844,294.28125,293.3785095214844,285.8119506835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220699325418e-09,0.0009944025659933,-0.0127023486420512,0.0,0.0,0.0,-0.0073957433924078,60.0,11.949081420898438,-0.0,-6.742000380199897e-08,1.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.633895993232727,0.050000000745058,0.0408084541559219,298.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.633895993232727,0.050000000745058,0.0429732836782932,298.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.633895993232727,0.050000000745058,0.0317399241030216,298.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.633895993232727,0.050000000745058,0.0429732762277126,298.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.633895993232727,0.050000000745058,0.2038464993238449,285.6432800292969,285.3891296386719,293.7958679199219,292.9736328125,296.8825988769531,297.5588073730469,286.03692626953125,1.0,0.1097100377082824,0.085655078291893,0.085655078291893,1.0,1.0,-0.4348878562450409,0.0005797513877041,0.434308111667633,-0.1306340396404266,0.0,0.0,0.0,10.192615509033203,60.0,1424.011474609375,0.0,12.269034385681152,1.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.6315868496894836,0.050000000745058,0.0452473051846027,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.6315868496894836,0.050000000745058,0.0476475916802883,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.6315868496894836,0.050000000745058,0.035192348062992,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.6315868496894836,0.050000000745058,0.0476475916802883,298.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60711669921875,0.6315868496894836,0.050000000745058,0.2260196506977081,286.7336120605469,285.3322448730469,293.8417358398437,292.99932861328125,297.2515563964844,298.64324951171875,287.5636901855469,1.0,0.1210887730121612,0.171310156583786,0.171310156583786,1.0,1.0,-0.4821168482303619,0.0181126054376363,0.4640042185783386,-0.1241064369678497,0.0,0.0,0.0,12.502052307128906,60.0,2962.3994140625,0.0,16.683773040771484,1.0,281.9289855957031,283.7952575683594,295.3167419433594,296.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.988814228602675e-21,3.994407114301337e-21,3.994406710404554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0456803739070892,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0481036305427551,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0355291776359081,298.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0481036305427551,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.2281829118728637,288.4969177246094,285.2183837890625,293.9335632324219,293.0505065917969,297.2322998046875,298.62030029296875,287.5342712402344,1.0,0.1405850052833557,0.342620313167572,0.342620313167572,1.0,1.0,-0.4867335855960846,0.0681585296988487,0.4185750484466553,-0.0751069709658622,1.0,1.0,0.0,20.03189468383789,60.0,11537.0205078125,0.0,23.18484687805176,1.0,282.2757263183594,287.47381591796875,296.3651428222656,297.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0773850902915,1.0,0.0,0.0,0.8068786263465881,0.806881844997406,5.246705470085544e-08,4.24818229675293,4.248172283172607,9.936436981661244e-06,0.0,0.0,-0.0,5230.87939453125,0.0,16.566524505615234,1892.9349365234373,0.0,0.0,0.2043007314205169,1.0,0.0,3.0,1.0,0.0
17906640,298.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0456803739070892,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0481036305427551,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0355291776359081,298.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.0481036305427551,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.5710532069206238,0.050000000745058,0.2281829118728637,288.4969177246094,285.2183837890625,293.9335632324219,293.0505065917969,297.2322998046875,298.62030029296875,287.5342712402344,1.0,0.1405850052833557,0.342620313167572,0.342620313167572,1.0,1.0,-0.4867335855960846,0.0681585296988487,0.4185750484466553,-0.0751069709658622,1.0,1.0,0.0,20.03189468383789,60.0,11537.0205078125,0.0,23.18484687805176,1.0,282.2757263183594,287.47381591796875,296.3651428222656,297.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0773850902915,1.0,0.0,0.0,0.8068786263465881,0.806881844997406,5.246705470085544e-08,4.24818229675293,4.248172283172607,9.936436981661244e-06,0.0,0.0,-0.0,5230.87939453125,0.0,16.566524505615234,1892.9349365234373,0.0,0.0,0.2043007314205169,1.0,0.0,3.0,1.0,0.0
17906700,298.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.54926997423172,0.050000000745058,0.0458177141845226,298.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.54926997423172,0.050000000745058,0.0482482574880123,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.54926997423172,0.050000000745058,0.0356360003352165,298.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.54926997423172,0.050000000745058,0.0482482574880123,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.54926997423172,0.050000000745058,0.2288689613342285,286.6784362792969,285.1614074707031,293.9794921875,293.075927734375,297.2215881347656,298.5857238769531,285.9471435546875,1.0,0.1489842385053634,0.4282754063606262,0.4282754063606262,1.0,1.0,-0.4881970882415771,0.1094634756445884,0.3787336349487304,-0.0341965779662132,1.0,1.0,0.0,23.71055793762207,60.0,11467.115234375,0.0,26.33561515808105,1.0,282.60650634765625,285.4936828613281,297.09295654296875,297.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2175636738538742,1.0,0.0,0.0,1.1116429567337036,1.111645221710205,8.302184539843439e-08,4.265336513519287,4.265326499938965,9.790944204723928e-06,0.0,0.0,-0.0,4460.34423828125,0.0,42.07633972167969,1895.3570556640625,0.0,0.0,0.283800721168518,1.0,0.0,3.0,1.0,0.0
17906760,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.5324878692626953,0.050000000745058,0.0459489487111568,298.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.5324878692626953,0.050000000745058,0.0483864545822143,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.5324878692626953,0.050000000745058,0.035738069564104,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.5324878692626953,0.050000000745058,0.0483864545822143,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.5324878692626953,0.050000000745058,0.2295245081186294,285.54315185546875,285.1044311523437,294.02545166015625,293.10125732421875,297.10174560546875,298.5473022460937,285.20330810546875,1.0,0.1565410941839218,0.5426203012466431,0.5426203012466431,0.800000011920929,1.0,-0.4895955622196197,0.1663077026605606,0.3232878446578979,0.0222028903663158,1.0,1.0,0.0,27.22860336303711,60.0,10813.8203125,0.0,29.364181518554688,1.0,282.86236572265625,284.763671875,297.1558837890625,297.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342889249324798,1.0,0.0,0.0,1.4350146055221558,1.4350181818008425,1.3743023430379253e-07,4.265909194946289,4.265899658203125,9.7860565801966e-06,0.0,0.0,-0.0,3938.7392578125,0.0,90.45645904541016,1895.43505859375,0.0,170.1468505859375,0.3663007318973541,1.0,0.0,3.0,1.0,0.0
17906820,298.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5121580958366394,0.050000000745058,0.0461570546030998,298.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5121580958366394,0.050000000745058,0.0486056022346019,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5121580958366394,0.050000000745058,0.0358999297022819,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5121580958366394,0.050000000745058,0.0486056022346019,298.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.5121580958366394,0.050000000745058,0.2305640429258346,284.8760986328125,285.0055847167969,294.10516357421875,293.1449584960937,295.9402160644531,298.479248046875,284.8128356933594,1.0,0.1678362488746643,0.7409802675247192,0.7409802675247192,0.4530498087406158,1.0,-0.4918126463890075,0.3121895492076874,0.1796230971813202,0.167145624756813,0.7401978373527527,0.7401978373527527,0.0,32.81515884399414,60.0,10675.71484375,0.0,34.23584747314453,1.0,283.0830078125,284.4773254394531,296.6510009765625,297.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,8584.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151332974433899,1.0,0.0,0.0,1.813167929649353,1.8131747245788568,2.1936608618489125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.11767578125,0.0,205.41207885742188,1895.4371337890625,0.0,303.138671875,0.4653908014297485,1.0,0.0,3.0,1.0,0.0
17906880,298.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5097906589508057,0.050000000745058,0.0461862869560718,298.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5097906589508057,0.050000000745058,0.0486363843083381,298.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5097906589508057,0.050000000745058,0.0359226651489734,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5097906589508057,0.050000000745058,0.0486363843083381,298.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5097906589508057,0.050000000745058,0.2307100594043731,284.843505859375,284.9904479980469,294.11737060546875,293.151611328125,295.6387023925781,298.4695129394531,284.7967224121094,1.0,0.1693713366985321,0.7713101506233215,0.7713101506233215,0.4000000059604645,1.0,-0.4921243190765381,0.3493603765964508,0.1427639573812484,0.2041087001562118,0.7160844206809998,0.7160844206809998,0.0,33.602294921875,60.0,10755.150390625,0.0,34.93003463745117,1.0,283.0970153808594,284.4903564453125,296.5809020996094,297.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,10631.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196098744869232,1.0,0.0,0.0,1.8200106620788568,1.8200178146362305,2.2102494767750613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.733642578125,0.0,215.0028076171875,1895.4371337890625,0.0,311.6369323730469,0.4680886268615722,1.0,0.0,3.0,1.0,0.0
17906940,298.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.5015954375267029,0.050000000745058,0.0462979152798652,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.5015954375267029,0.050000000745058,0.0487539358437061,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.5015954375267029,0.050000000745058,0.0360094904899597,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.5015954375267029,0.050000000745058,0.0487539358437061,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.5015954375267029,0.050000000745058,0.2312676757574081,284.7835388183594,284.95001220703125,294.16619873046875,293.1781921386719,294.5932006835937,298.4340515136719,284.78125,1.0,0.175083726644516,0.8927932977676392,0.8927932977676392,0.1875145435333252,1.0,-0.4933142066001892,0.4601584374904632,0.0331557616591453,0.3142523467540741,0.6469540596008301,0.6469540596008301,0.0,36.60491943359375,60.0,11153.5009765625,-0.0,37.58268737792969,1.0,283.12969970703125,284.6080627441406,296.3572998046875,297.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,17086.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260307252407074,1.0,0.0,0.0,1.7636635303497314,1.7636715173721311,2.0755102525527041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4423828125,0.0,222.42550659179688,1895.4371337890625,0.0,324.1611633300781,0.4727027416229248,1.0,0.0,3.0,1.0,0.0
17907000,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.4957245588302612,0.050000000745058,0.0463887453079223,298.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.4957245588302612,0.050000000745058,0.0488495826721191,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.4957245588302612,0.050000000745058,0.0360801331698894,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.4957245588302612,0.050000000745058,0.0488495826721191,298.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.4957245588302612,0.050000000745058,0.2317213863134384,284.8015441894531,284.95001220703125,294.20928955078125,293.2015380859375,294.2239074707031,298.4075012207031,284.8299560546875,1.0,0.1795539408922195,1.0,1.0,0.0,1.0,-0.4942820370197296,0.4942799508571625,2.0776856217707973e-06,0.348116785287857,0.608388364315033,0.608388364315033,0.0,39.04038238525391,60.0,11359.08984375,-0.0,39.73525619506836,1.0,283.1408996582031,284.74322509765625,296.240966796875,297.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,20998.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217418134212494,1.0,0.0,0.0,1.654711365699768,1.654719591140747,1.82699736228642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.359375,0.0,205.93653869628903,1895.4371337890625,0.0,315.7504272460937,0.4577451050281524,1.0,0.0,3.0,1.0,0.0
