time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0465577207505703,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0490275211632251,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0362115576863288,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0490275211632251,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.2325654476881027,284.9359130859375,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3642272949219,284.9496154785156,1.0,0.1875320971012115,1.0,1.0,0.0,1.0,-0.4960826337337494,0.4960822761058807,3.5239131079833896e-07,0.3497928380966186,0.6457401514053345,0.6457401514053345,0.0,43.56230163574219,48.0,11760.3505859375,-0.0,43.745697021484375,1.0,283.1482238769531,284.8531494140625,296.1840209960937,297.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17443.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404508501291275,1.0,0.0,0.0,1.6561156511306765,1.6561232805252075,1.830099591870749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.77001953125,0.0,194.243392944336,1895.4371337890625,0.0,283.6685791015625,0.4537710845470428,1.0,0.0,3.0,1.0,0.0
17907120,298.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0465577207505703,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0490275211632251,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0362115576863288,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.0490275211632251,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4860065877437591,0.050000000745058,0.2325654476881027,284.9359130859375,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3642272949219,284.9496154785156,1.0,0.1875320971012115,1.0,1.0,0.0,1.0,-0.4960826337337494,0.4960822761058807,3.5239131079833896e-07,0.3497928380966186,0.6457401514053345,0.6457401514053345,0.0,43.56230163574219,48.0,11760.3505859375,-0.0,43.745697021484375,1.0,283.1482238769531,284.8531494140625,296.1840209960937,297.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17443.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404508501291275,1.0,0.0,0.0,1.6561156511306765,1.6561232805252075,1.830099591870749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.77001953125,0.0,194.243392944336,1895.4371337890625,0.0,283.6685791015625,0.4537710845470428,1.0,0.0,3.0,1.0,0.0
17907180,298.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0465988963842392,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0490708835422992,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.036243587732315,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0490708835422992,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.2327711433172226,284.93621826171875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3347473144531,284.9339599609375,1.0,0.1889398694038391,1.0,1.0,0.0,1.0,-0.4965217411518097,0.4965214133262634,3.529181071826315e-07,0.3504612743854522,0.6406064629554749,0.6406064629554749,0.0,44.666873931884766,36.0,11814.486328125,-0.0,44.72953414916992,1.0,283.149658203125,284.82159423828125,296.2583923339844,297.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17771.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958932757377624,1.0,0.0,0.0,1.6862573623657229,1.686265230178833,1.8973223347984458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7353515625,0.0,203.3280792236328,1895.4371337890625,0.0,268.526123046875,0.459573894739151,1.0,0.0,3.0,1.0,0.0
17907240,298.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0465988963842392,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0490708835422992,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.036243587732315,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.0490708835422992,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4837697148323059,0.050000000745058,0.2327711433172226,284.93621826171875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3347473144531,284.9339599609375,1.0,0.1889398694038391,1.0,1.0,0.0,1.0,-0.4965217411518097,0.4965214133262634,3.529181071826315e-07,0.3504612743854522,0.6406064629554749,0.6406064629554749,0.0,44.666873931884766,36.0,11814.486328125,-0.0,44.72953414916992,1.0,283.149658203125,284.82159423828125,296.2583923339844,297.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17771.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958932757377624,1.0,0.0,0.0,1.6862573623657229,1.686265230178833,1.8973223347984458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7353515625,0.0,203.3280792236328,1895.4371337890625,0.0,268.526123046875,0.459573894739151,1.0,0.0,3.0,1.0,0.0
17907300,298.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4850076138973236,0.050000000745058,0.0465760454535484,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4850076138973236,0.050000000745058,0.0490468181669712,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4850076138973236,0.050000000745058,0.0362258143723011,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4850076138973236,0.050000000745058,0.0490468181669712,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4850076138973236,0.050000000745058,0.2326569855213165,284.937744140625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3236999511719,284.942138671875,1.0,0.1877307891845703,1.0,1.0,0.0,1.0,-0.4962783455848694,0.4962779879570007,3.527883336573723e-07,0.3504523038864136,0.6369771957397461,0.6369771957397461,0.0,44.05754852294922,36.0,11822.201171875,-0.0,44.18644714355469,1.0,283.1498413085937,284.8359375,296.29669189453125,297.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18212.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939065337181091,1.0,0.0,0.0,1.6724605560302734,1.6724683046340942,1.866401788674921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.38818359375,0.0,201.16297912597656,1895.4371337890625,0.0,265.10723876953125,0.4580718874931335,1.0,0.0,3.0,1.0,0.0
17907360,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4875752329826355,0.050000000745058,0.0465291887521743,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4875752329826355,0.050000000745058,0.048997476696968,298.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4875752329826355,0.050000000745058,0.0361893698573112,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4875752329826355,0.050000000745058,0.048997476696968,298.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4875752329826355,0.050000000745058,0.2324229329824447,284.9468688964844,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3148803710937,284.9510192871094,1.0,0.1854033321142196,1.0,1.0,0.0,1.0,-0.4957791566848755,0.4957787990570068,3.524418445977062e-07,0.3502547442913055,0.6407056450843811,0.6407056450843811,0.0,42.80631637573242,25.0,11866.28515625,-0.0,43.07291412353516,1.0,283.1499328613281,284.84234619140625,296.3344421386719,297.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933132290840149,1.0,0.0,0.0,1.6756998300552368,1.6757076978683472,1.8736388085471845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.4677734375,0.0,201.2177734375,1895.4371337890625,0.0,264.0912170410156,0.4583251476287842,1.0,0.0,3.0,1.0,0.0
17907420,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.492343544960022,0.050000000745058,0.0464451722800731,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.492343544960022,0.050000000745058,0.0489090010523796,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.492343544960022,0.050000000745058,0.0361240208148956,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.492343544960022,0.050000000745058,0.0489090010523796,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.492343544960022,0.050000000745058,0.23200324177742,284.9527587890625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3063049316406,284.9529724121094,1.0,0.1812744289636612,1.0,1.0,0.0,1.0,-0.4948838055133819,0.4948834478855133,3.5178197776986053e-07,0.3498138785362243,0.6449605226516724,0.6449605226516724,0.0,40.56185150146485,25.0,11914.193359375,-0.0,41.0809211730957,1.0,283.14996337890625,284.8373107910156,296.38067626953125,297.291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17680.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942510485649109,1.0,0.0,0.0,1.6892095804214478,1.689217448234558,1.903971735828236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.58837890625,0.0,203.8083038330078,1895.4371337890625,0.0,265.6982421875,0.4602706730365753,1.0,0.0,3.0,1.0,0.0
17907480,298.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6069496273994446,0.1706724613904953,0.0757259279489517,298.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.4999540150165558,0.050000000745058,0.0487796403467655,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5078827142715454,0.1625006943941116,0.0376163050532341,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.4999540150165558,0.050000000745058,0.0487796403467655,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.4999540150165558,0.050000000745058,0.2313896268606186,284.9527893066406,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3025207519531,284.9594116210937,1.0,0.1788292974233627,1.0,1.0,0.0,1.0,-0.5306819677352905,0.5306816101074219,3.822812288944988e-07,0.3755584061145782,0.6456241607666016,0.6456241607666016,0.0,37.54483413696289,45.0,12300.435546875,-0.0,42.4470100402832,1.0,283.1499938964844,284.8457946777344,296.4040222167969,297.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17677.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952388167381286,1.0,0.0,0.0,1.694379806518555,1.694387674331665,1.91564467399985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.994140625,0.0,205.19110107421875,1895.4371337890625,0.0,267.39703369140625,0.4612378478050232,1.0,0.0,3.0,1.0,0.0
17907540,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7945130467414856,0.1647607684135437,0.148217961192131,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5253114104270935,0.1543946713209152,0.0484551265835762,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.7796229124069214,0.1612294465303421,0.1090844124555587,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5253114104270935,0.050000000745058,0.0484551265835762,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5253114104270935,0.050000000745058,0.2298502624034881,285.16925048828125,284.95001220703125,294.62548828125,293.4209899902344,294.6180725097656,298.23736572265625,285.2966613769531,1.0,0.1824502646923065,1.0,1.0,0.0,1.0,-0.7008588314056396,0.7008582353591919,5.466330321723945e-07,0.5065604448318481,0.8146176934242249,0.8146176934242249,0.0,30.75694274902344,45.0,15901.037109375,-0.0,56.33340072631836,1.0,283.1499938964844,285.17449951171875,296.48052978515625,297.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,11366.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029234945774078,1.0,0.0,0.0,1.866245985031128,1.8662534952163696,2.323973404827484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.25146484375,0.0,231.54119873046875,1895.4371337890625,0.0,280.8420715332031,0.4875485002994537,1.0,0.0,3.0,1.0,0.0
17907600,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8151586055755615,0.1609131395816803,0.1469875872135162,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.7805480360984802,0.1548179239034652,0.1361788809299469,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.8098365068435669,0.1582117676734924,0.1120350062847137,298.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.5430538058280945,0.050000000745058,0.0482948906719684,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.5430538058280945,0.050000000745058,0.2290901690721511,285.4083557128906,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1502380371094,285.44793701171875,1.0,0.1881331801414489,1.0,1.0,0.0,1.0,-0.8070884346961975,0.807087779045105,6.658812594650954e-07,0.5909950733184814,1.0,1.0,0.0,27.72895240783692,33.0,18501.431640625,-0.0,68.08219146728516,1.0,283.1499938964844,285.18023681640625,296.6331481933594,297.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,5913.9228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274391531944275,1.0,0.0,0.0,2.182806968688965,2.1828153133392334,3.179245595674729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2783203125,0.0,319.1357116699219,1895.4371337890625,0.0,326.9638977050781,0.5468563437461853,1.0,0.0,3.0,1.0,0.0
17907660,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.850526750087738,0.1622776836156845,0.145665094256401,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.8314822912216187,0.1491160243749618,0.1427831798791885,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8452261090278625,0.1588524729013443,0.1111066862940788,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8279882073402405,0.150258794426918,0.1408612132072448,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.575230598449707,0.050000000745058,0.2280580550432205,285.50152587890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0354309082031,285.5190124511719,1.0,0.1925547271966934,1.0,1.0,0.0,1.0,-0.9222424030303956,0.9222415685653688,8.121213568301755e-07,0.6845660209655762,1.0,1.0,0.0,23.48033332824707,25.0,21251.98828125,-0.0,81.58870697021484,1.0,283.1499938964844,285.1507568359375,296.8309326171875,298.2638244628906,293.1499938964844,293.1499938964844,283.1499938964844,9594.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005425214767456,1.0,0.0,0.0,2.5446202754974365,2.5446314811706543,4.32055287546973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.775390625,0.0,504.3536682128906,1895.4371337890625,0.0,508.5890808105469,0.6336112022399902,1.0,0.0,3.0,1.0,0.0
17907720,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.850526750087738,0.1622776836156845,0.145665094256401,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.8314822912216187,0.1491160243749618,0.1427831798791885,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8452261090278625,0.1588524729013443,0.1111066862940788,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8279882073402405,0.150258794426918,0.1408612132072448,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.575230598449707,0.050000000745058,0.2280580550432205,285.50152587890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0354309082031,285.5190124511719,1.0,0.1925547271966934,1.0,1.0,0.0,1.0,-0.9222424030303956,0.9222415685653688,8.121213568301755e-07,0.6845660209655762,1.0,1.0,0.0,23.48033332824707,25.0,21251.98828125,-0.0,81.58870697021484,1.0,283.1499938964844,285.1507568359375,296.8309326171875,298.2638244628906,293.1499938964844,293.1499938964844,283.1499938964844,9594.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005425214767456,1.0,0.0,0.0,2.5446202754974365,2.5446314811706543,4.32055287546973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.775390625,0.0,504.3536682128906,1895.4371337890625,0.0,508.5890808105469,0.6336112022399902,1.0,0.0,3.0,1.0,0.0
17907780,298.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8958892822265625,0.1777496039867401,0.1032168865203857,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9322728514671326,0.1533161103725433,0.1210198327898979,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.8958892822265625,0.1699859052896499,0.0802798420190811,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9820488691329956,0.1489365696907043,0.1405226290225982,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.962900698184967,0.1397079676389694,0.6264981627464294,285.6268920898437,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0457458496094,285.6519775390625,1.0,0.197401225566864,1.0,1.0,0.0,1.0,-1.0447933673858645,1.0447922945022583,9.900894610836986e-07,0.786989152431488,1.0,1.0,0.0,14.617366790771484,45.0,24135.185546875,-0.0,112.04229736328124,1.0,283.1499938964844,285.2131042480469,296.8209533691406,298.4574584960937,293.1499938964844,293.1499938964844,283.1499938964844,12934.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594118237495422,1.0,0.0,0.0,2.8208107948303223,2.82082462310791,5.309349262461183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0693359375,0.0,687.0501708984375,1895.4371337890625,0.0,726.9606323242188,0.7004274725914001,1.0,0.0,3.0,1.0,0.0
17907840,298.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8958892822265625,0.1777496039867401,0.1032168865203857,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9322728514671326,0.1533161103725433,0.1210198327898979,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.8958892822265625,0.1699859052896499,0.0802798420190811,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9820488691329956,0.1489365696907043,0.1405226290225982,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.962900698184967,0.1397079676389694,0.6264981627464294,285.6268920898437,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0457458496094,285.6519775390625,1.0,0.197401225566864,1.0,1.0,0.0,1.0,-1.0447933673858645,1.0447922945022583,9.900894610836986e-07,0.786989152431488,1.0,1.0,0.0,14.617366790771484,45.0,24135.185546875,-0.0,112.04229736328124,1.0,283.1499938964844,285.2131042480469,296.8209533691406,298.4574584960937,293.1499938964844,293.1499938964844,283.1499938964844,12934.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594118237495422,1.0,0.0,0.0,2.8208107948303223,2.82082462310791,5.309349262461183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0693359375,0.0,687.0501708984375,1895.4371337890625,0.0,726.9606323242188,0.7004274725914001,1.0,0.0,3.0,1.0,0.0
17907900,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8781033754348755,0.1865117251873016,0.0911390036344528,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8781033754348755,0.1572380363941192,0.095973752439022,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8781033754348755,0.1766184270381927,0.0708858966827392,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8781033754348755,0.1516367644071579,0.095973752439022,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9564329385757446,0.1376413404941558,0.5753910541534424,285.6569519042969,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.0274963378906,285.6592712402344,1.0,0.2035704106092453,1.0,1.0,0.0,1.0,-1.1217328310012815,1.1217317581176758,1.109801360144047e-06,0.8462028503417969,1.0,1.0,0.0,14.83388900756836,45.0,25384.201171875,-0.0,108.18387603759766,1.0,283.1499938964844,285.190185546875,296.8115539550781,298.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,14511.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833877325057983,1.0,0.0,0.0,2.9422056674957275,2.942220687866211,5.77616276586923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5380859375,0.0,779.6251220703125,1895.4371337890625,0.0,840.4757080078125,0.7270386815071106,1.0,0.0,3.0,1.0,0.0
17907960,298.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8818075656890869,0.1940761655569076,0.0935475975275039,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8818075656890869,0.1619681715965271,0.0985101237893104,298.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8818075656890869,0.1824387162923813,0.0727592408657074,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.8818075656890869,0.1550182402133941,0.0985101237893104,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.9723267555236816,0.1347375065088272,0.6124477386474609,285.7203369140625,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0108642578125,285.7344055175781,1.0,0.211988091468811,1.0,1.0,0.0,1.0,-1.1709717512130735,1.1709705591201782,1.1922721796508997e-06,0.8854294419288635,1.0,1.0,0.0,15.65633773803711,65.0,26588.21484375,-0.0,122.7619400024414,1.0,283.1499938964844,285.2397766113281,296.7932434082031,298.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,15733.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023491621017456,1.0,0.0,0.0,3.0328943729400635,3.032910108566284,6.137731247690681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.63818359375,0.0,853.962158203125,1895.4371337890625,0.0,941.9599609375,0.7517611980438232,1.0,0.0,3.0,1.0,0.0
17908020,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.905539095401764,0.2007373422384262,0.1103467866778373,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.905539095401764,0.1665024161338806,0.1162004768848419,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.905539095401764,0.1874021142721176,0.0858252793550491,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.9835256934165956,0.1564996093511581,0.1463987231254577,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.9341911673545836,0.1322871595621109,0.5981314182281494,285.81024169921875,284.95001220703125,295.013671875,293.614501953125,295.0096130371094,297.9686584472656,285.8247375488281,1.0,0.2288387864828109,1.0,1.0,0.0,1.0,-1.2633274793624878,1.2633261680603027,1.3581603752754743e-06,0.9595099091529846,1.0,1.0,0.0,18.06253433227539,65.0,28507.259765625,-0.0,154.42190551757812,1.0,283.1499938964844,285.2905578613281,296.7801208496094,298.6786499023437,293.1499938964844,293.1499938964844,283.1499938964844,17658.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268289685249329,1.0,0.0,0.0,3.17061710357666,3.1706342697143555,6.707812190143159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.845703125,0.0,975.6597290039062,1895.4371337890625,0.0,1088.1431884765625,0.7822400331497192,1.0,0.0,3.0,1.0,0.0
17908080,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.9153329730033876,0.2018225342035293,0.1175745576620101,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.9153331518173218,0.1671777665615081,0.1238117441534996,297.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.9153329730033876,0.188141867518425,0.0914468765258789,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.9772114157676696,0.1556044816970825,0.1482569128274917,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.920616328716278,0.1320115625858307,0.5961700677871704,285.84552001953125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9514465332031,285.86212158203125,1.0,0.2345359027385711,1.0,1.0,0.0,1.0,-1.2947462797164917,1.294744849205017,1.417940211467794e-06,0.9847533702850342,1.0,1.0,0.0,19.01355361938477,85.0,29131.58203125,-0.0,165.41444396972656,1.0,283.1499938964844,285.3168029785156,296.7806396484375,298.71063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632979691028595,1.0,0.0,0.0,3.19970178604126,3.1997194290161133,6.83144094182353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.17236328125,0.0,1002.756591796875,1895.4371337890625,0.0,1127.357177734375,0.7921864986419678,1.0,0.0,3.0,1.0,0.0
17908140,297.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9950653910636902,0.2009653002023697,0.1818210929632187,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9345475435256958,0.1661232560873031,0.158050000667572,297.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.974079132080078,0.1860859841108322,0.1311240792274475,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.907786190509796,0.1541552096605301,0.1465138643980026,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.860177755355835,0.1316252052783966,0.5933532118797302,286.02978515625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8462219238281,286.0485534667969,1.0,0.2641807198524475,1.0,1.0,0.0,1.0,-1.4499083757400513,1.449906587600708,1.7379595647071255e-06,1.1086227893829346,1.0,1.0,0.0,24.843090057373047,105.0,32167.376953125,-0.0,235.6517333984375,1.0,283.1499938964844,285.4457397460937,296.8092346191406,298.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,20036.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606422066688538,1.0,0.0,0.0,3.332833766937256,3.332852840423584,7.411747446894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.51953125,0.0,1133.2041015625,1895.4371337890625,0.0,1315.0791015625,0.8245164752006531,1.0,0.0,3.0,1.0,0.0
17908200,297.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9950653910636902,0.2009653002023697,0.1818210929632187,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9345475435256958,0.1661232560873031,0.158050000667572,297.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.974079132080078,0.1860859841108322,0.1311240792274475,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.907786190509796,0.1541552096605301,0.1465138643980026,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.860177755355835,0.1316252052783966,0.5933532118797302,286.02978515625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8462219238281,286.0485534667969,1.0,0.2641807198524475,1.0,1.0,0.0,1.0,-1.4499083757400513,1.449906587600708,1.7379595647071255e-06,1.1086227893829346,1.0,1.0,0.0,24.843090057373047,105.0,32167.376953125,-0.0,235.6517333984375,1.0,283.1499938964844,285.4457397460937,296.8092346191406,298.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,20036.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606422066688538,1.0,0.0,0.0,3.332833766937256,3.332852840423584,7.411747446894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.51953125,0.0,1133.2041015625,1895.4371337890625,0.0,1315.0791015625,0.8245164752006531,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.8411270380020142,0.197806641459465,0.17929707467556,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7942299842834473,0.1659374833106994,0.1580869853496551,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.8231735825538635,0.1848947554826736,0.1301360428333282,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.7750203013420105,0.1545208245515823,0.1471583694219589,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7362006902694702,0.1314737796783447,0.5957970023155212,286.06890869140625,284.95001220703125,295.1914367675781,293.6988525390625,295.1879272460937,297.76446533203125,286.0658264160156,1.0,0.2849368155002594,1.0,1.0,0.0,1.0,-1.4527744054794312,1.452772617340088,1.7451890244046808e-06,1.1118074655532837,1.0,1.0,0.0,41.42253112792969,105.0,32659.71875,-0.0,277.2582397460937,1.0,283.1499938964844,285.43438720703125,296.8288879394531,299.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,21385.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798336505889893,1.0,0.0,0.0,3.421433687210083,3.421453952789306,7.811052569195454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.69873046875,0.0,1226.00341796875,1895.4371337890625,0.0,1455.3841552734375,0.8431791067123413,1.0,0.0,3.0,1.0,0.0
17908320,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8152925372123718,0.1980327665805816,0.1792067736387252,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.7684051990509033,0.166191428899765,0.1584285795688629,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7970622777938843,0.1851514130830764,0.1302875876426696,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7507807612419128,0.1548452973365783,0.1476190239191055,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.7140417695045471,0.1314637064933776,0.59673672914505,286.0619506835937,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7450561523437,286.06024169921875,1.0,0.2922819256782532,1.0,1.0,0.0,1.0,-1.4549423456192017,1.4549405574798584,1.749926582306216e-06,1.1134859323501587,1.0,1.0,0.0,47.324195861816406,93.0,32765.353515625,-0.0,292.8080139160156,1.0,283.1499938964844,285.42596435546875,296.82550048828125,299.0144958496094,293.1499938964844,293.1499938964844,283.1499938964844,21731.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847337484359741,1.0,0.0,0.0,3.443753957748413,3.4437742233276367,7.913297963568766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1181640625,0.0,1250.1544189453125,1895.4371337890625,0.0,1492.42041015625,0.8515104651451111,1.0,0.0,3.0,1.0,0.0
17908380,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7744296789169312,0.20113505423069,0.1815274804830551,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7315702438354492,0.1678784340620041,0.1602145731449127,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7568917274475098,0.1873545795679092,0.1317996382713318,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7159332633018494,0.156525582075119,0.1495146453380584,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.6749875545501709,0.1317359209060669,0.5997453331947327,286.0470886230469,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6922912597656,286.0473937988281,1.0,0.3077075183391571,1.0,1.0,0.0,1.0,-1.4675705432891846,1.4675687551498413,1.7778818346414482e-06,1.1234498023986816,1.0,1.0,0.0,60.24980926513672,81.0,33283.23828125,-0.0,330.7250671386719,1.0,283.1499938964844,285.39801025390625,296.8111877441406,299.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,23239.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963133215904236,1.0,0.0,0.0,3.539613485336304,3.539634943008423,8.359974685845373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4892578125,0.0,1357.4847412109375,1895.4371337890625,0.0,1581.78076171875,0.8748874068260193,1.0,0.0,3.0,1.0,0.0
17908440,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7744296789169312,0.20113505423069,0.1815274804830551,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7315702438354492,0.1678784340620041,0.1602145731449127,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7568917274475098,0.1873545795679092,0.1317996382713318,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7159332633018494,0.156525582075119,0.1495146453380584,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.6749875545501709,0.1317359209060669,0.5997453331947327,286.0470886230469,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6922912597656,286.0473937988281,1.0,0.3077075183391571,1.0,1.0,0.0,1.0,-1.4675705432891846,1.4675687551498413,1.7778818346414482e-06,1.1234498023986816,1.0,1.0,0.0,60.24980926513672,81.0,33283.23828125,-0.0,330.7250671386719,1.0,283.1499938964844,285.39801025390625,296.8111877441406,299.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,23239.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963133215904236,1.0,0.0,0.0,3.539613485336304,3.539634943008423,8.359974685845373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4892578125,0.0,1357.4847412109375,1895.4371337890625,0.0,1581.78076171875,0.8748874068260193,1.0,0.0,3.0,1.0,0.0
17908500,297.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7686507105827332,0.2034312486648559,0.1835468113422393,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.7256811261177063,0.1690436750650406,0.1613545268774032,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7507917284965515,0.1889125257730484,0.1328975558280944,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.7097027897834778,0.1575801521539688,0.1505767107009887,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.6678372621536255,0.1320685595273971,0.6015404462814331,286.04547119140625,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6737976074219,286.04547119140625,1.0,0.3121199607849121,1.0,1.0,0.0,1.0,-1.4761110544204712,1.476109266281128,1.7969773580261972e-06,1.130212664604187,1.0,1.0,0.0,63.52145767211914,81.0,33594.828125,0.0,342.98699951171875,1.0,283.1499938964844,285.3869323730469,296.8133544921875,299.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,24062.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993383169174194,1.0,0.0,0.0,3.590773344039917,3.590795516967773,8.60338332131505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.17138671875,0.0,1417.2010498046875,1895.4371337890625,0.0,1605.53515625,0.8845880627632141,1.0,0.0,3.0,1.0,0.0
17908560,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7679784297943115,0.205927312374115,0.1857524216175079,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.7241032123565674,0.1703358143568039,0.1625748723745346,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7494173049926758,0.1906111687421798,0.1340772807598114,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7079030275344849,0.1587257534265518,0.1516747921705246,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.6652334928512573,0.1325076669454574,0.6035518050193787,286.0494079589844,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6582336425781,286.0505065917969,1.0,0.3147577047348022,1.0,1.0,0.0,1.0,-1.4853729009628296,1.4853711128234863,1.8178425307269208e-06,1.1375529766082764,1.0,1.0,0.0,65.1195068359375,69.0,33878.515625,0.0,351.5045471191406,1.0,283.1499938964844,285.3847351074219,296.8226623535156,299.0707397460937,293.1499938964844,293.1499938964844,283.1499938964844,24592.97265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016288042068481,1.0,0.0,0.0,3.6234166622161865,3.623439311981201,8.760518994677113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.59814453125,0.0,1456.2044677734375,1895.4371337890625,0.0,1623.6312255859375,0.8953751921653748,1.0,0.0,3.0,1.0,0.0
17908620,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7725510001182556,0.2096884548664093,0.1890559047460556,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.7266123294830322,0.1723192483186721,0.1643961071968078,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.7525542974472046,0.1931756436824798,0.1358284503221511,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.7105021476745605,0.1604696959257125,0.153282344341278,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.6664363741874695,0.1332584619522094,0.6066780090332031,286.053955078125,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.638916015625,286.0550537109375,1.0,0.3164119720458984,1.0,1.0,0.0,1.0,-1.4993088245391846,1.4993069171905518,1.849534442044387e-06,1.1485992670059204,1.0,1.0,0.0,65.37229919433594,69.0,34332.57421875,0.0,359.0076904296875,1.0,283.1499938964844,285.3768005371094,296.8445129394531,299.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,25607.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047039270401001,1.0,0.0,0.0,3.6850199699401855,3.6850433349609375,9.060934189619728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.1923828125,0.0,1531.7474365234375,1895.4371337890625,0.0,1648.0714111328125,0.9075554609298706,1.0,0.0,3.0,1.0,0.0
17908680,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7758548855781555,0.211186334490776,0.1903598457574844,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7288792729377747,0.1731180846691131,0.1651140749454498,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.7551848292350769,0.194196343421936,0.1365146934986114,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.7128594517707825,0.1611702889204025,0.153910294175148,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.6682566404342651,0.133580133318901,0.6079415678977966,286.0580139160156,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.6321716308594,286.0595397949219,1.0,0.3164654374122619,1.0,1.0,0.0,1.0,-1.5048307180404663,1.5048288106918335,1.8621901745063951e-06,1.1529760360717771,1.0,1.0,0.0,64.90583801269531,57.0,34495.1640625,0.0,360.5602111816406,1.0,283.1499938964844,285.3772277832031,296.85430908203125,299.1343994140625,293.1499938964844,293.1499938964844,283.1499938964844,25878.181640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058789134025574,1.0,0.0,0.0,3.701261997222901,3.701285600662232,9.140983934230462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.0830078125,0.0,1552.0908203125,1895.4371337890625,0.0,1657.45361328125,0.914426326751709,1.0,0.0,3.0,1.0,0.0
17908740,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.7945534586906433,0.2166340798139572,0.1950499713420868,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7427396178245544,0.176047071814537,0.1676860898733139,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.7711113095283508,0.1978912055492401,0.1389547735452652,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.7265113592147827,0.1637374758720398,0.1561445891857147,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.6808460354804993,0.1348262131214141,0.6125670075416565,286.0704650878906,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6109924316406,286.0721740722656,1.0,0.3143067955970764,1.0,1.0,0.0,1.0,-1.5247135162353516,1.5247116088867188,1.908219701363123e-06,1.168731927871704,1.0,1.0,0.0,61.01031494140625,45.0,35112.85546875,0.0,360.4580993652344,1.0,283.1499938964844,285.3733825683594,296.89324951171875,299.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,27100.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103857398033142,1.0,0.0,0.0,3.773814201354981,3.773838758468628,9.50285937051376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.8623046875,0.0,1645.1641845703125,1895.4371337890625,0.0,1693.659423828125,0.9322068095207214,1.0,0.0,3.0,1.0,0.0
17908800,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.7945534586906433,0.2166340798139572,0.1950499713420868,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7427396178245544,0.176047071814537,0.1676860898733139,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.7711113095283508,0.1978912055492401,0.1389547735452652,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.7265113592147827,0.1637374758720398,0.1561445891857147,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.6808460354804993,0.1348262131214141,0.6125670075416565,286.0704650878906,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6109924316406,286.0721740722656,1.0,0.3143067955970764,1.0,1.0,0.0,1.0,-1.5247135162353516,1.5247116088867188,1.908219701363123e-06,1.168731927871704,1.0,1.0,0.0,61.01031494140625,45.0,35112.85546875,0.0,360.4580993652344,1.0,283.1499938964844,285.3733825683594,296.89324951171875,299.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,27100.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103857398033142,1.0,0.0,0.0,3.773814201354981,3.773838758468628,9.50285937051376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.8623046875,0.0,1645.1641845703125,1895.4371337890625,0.0,1693.659423828125,0.9322068095207214,1.0,0.0,3.0,1.0,0.0
17908860,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.8225234746932983,0.2221522480249405,0.199730783700943,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7662000060081482,0.1790152192115783,0.170219287276268,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7973440885543823,0.2015850991010666,0.1413379311561584,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.7483102679252625,0.1663419902324676,0.1583345830440521,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.702613353729248,0.1361493021249771,0.6171729564666748,286.08453369140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59295654296875,286.0863037109375,1.0,0.3094779849052429,1.0,1.0,0.0,1.0,-1.5443940162658691,1.5443919897079468,1.9544879705790663e-06,1.1843189001083374,1.0,1.0,0.0,54.65501403808594,33.0,35721.65234375,0.0,353.73052978515625,1.0,283.1499938964844,285.37127685546875,296.9320678710937,299.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,28284.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152007222175598,1.0,0.0,0.0,3.8428022861480713,3.842827558517456,9.853473557086545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.5439453125,0.0,1737.0484619140625,1895.4371337890625,0.0,1732.717041015625,0.9491271376609802,1.0,0.0,3.0,1.0,0.0
