time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.8225234746932983,0.2221522480249405,0.199730783700943,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7662000060081482,0.1790152192115783,0.170219287276268,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7973440885543823,0.2015850991010666,0.1413379311561584,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.7483102679252625,0.1663419902324676,0.1583345830440521,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.702613353729248,0.1361493021249771,0.6171729564666748,286.08453369140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59295654296875,286.0863037109375,1.0,0.3094779849052429,1.0,1.0,0.0,1.0,-1.5443940162658691,1.5443919897079468,1.9544879705790663e-06,1.1843189001083374,1.0,1.0,0.0,54.65501403808594,33.0,35721.65234375,0.0,353.73052978515625,1.0,283.1499938964844,285.37127685546875,296.9320678710937,299.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,28284.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152007222175598,1.0,0.0,0.0,3.8428022861480713,3.842827558517456,9.853473557086545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.5439453125,0.0,1737.0484619140625,1895.4371337890625,0.0,1732.717041015625,0.9491271376609802,1.0,0.0,3.0,1.0,0.0
17908980,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8617409467697144,0.2276884168386459,0.2043749690055847,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.8030839562416077,0.1819642186164856,0.1726808100938797,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.8341944813728333,0.2052229195833206,0.1436416357755661,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7831205129623413,0.168933093547821,0.1604571044445037,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.7331221699714661,0.1374908238649368,0.6216104626655579,286.0992126464844,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5771484375,286.1009826660156,1.0,0.3027409613132477,1.0,1.0,0.0,1.0,-1.5635662078857422,1.5635641813278198,2.0002371456939727e-06,1.1994929313659668,1.0,1.0,0.0,46.64226150512695,25.0,36316.39453125,0.0,342.1161193847656,1.0,283.1499938964844,285.3699951171875,296.9687805175781,299.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,29441.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200571894645691,1.0,0.0,0.0,3.908972978591919,3.908999443054199,1.0195736876994488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.26708984375,0.0,1828.335693359375,1895.4371337890625,0.0,1772.4920654296875,0.965368628501892,1.0,0.0,3.0,1.0,0.0
17909040,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8617409467697144,0.2276884168386459,0.2043749690055847,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.8030839562416077,0.1819642186164856,0.1726808100938797,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.8341944813728333,0.2052229195833206,0.1436416357755661,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7831205129623413,0.168933093547821,0.1604571044445037,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.7331221699714661,0.1374908238649368,0.6216104626655579,286.0992126464844,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5771484375,286.1009826660156,1.0,0.3027409613132477,1.0,1.0,0.0,1.0,-1.5635662078857422,1.5635641813278198,2.0002371456939727e-06,1.1994929313659668,1.0,1.0,0.0,46.64226150512695,25.0,36316.39453125,0.0,342.1161193847656,1.0,283.1499938964844,285.3699951171875,296.9687805175781,299.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,29441.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200571894645691,1.0,0.0,0.0,3.908972978591919,3.908999443054199,1.0195736876994488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.26708984375,0.0,1828.335693359375,1895.4371337890625,0.0,1772.4920654296875,0.965368628501892,1.0,0.0,3.0,1.0,0.0
17909100,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8874829411506653,0.2304528653621673,0.2066958993673324,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8249249458312988,0.1834195256233215,0.1738959401845932,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8567814826965332,0.2070094048976898,0.1447725743055343,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.805566668510437,0.1702125817537307,0.1615054756402969,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7516546249389648,0.1381559818983078,0.6238171458244324,286.1055908203125,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5699157714844,286.106689453125,1.0,0.299426257610321,1.0,1.0,0.0,1.0,-1.57307767868042,1.5730756521224976,2.0231784674251685e-06,1.2070144414901731,1.0,1.0,0.0,42.61754608154297,25.0,36627.5,0.0,336.1000366210937,1.0,283.1499938964844,285.366943359375,296.9865417480469,299.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,30144.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224554419517517,1.0,0.0,0.0,3.948676586151123,3.9487035274505615,1.0403906571809785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.65625,0.0,1884.615234375,1895.4371337890625,0.0,1792.2713623046875,0.972307562828064,1.0,0.0,3.0,1.0,0.0
17909160,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.919560730457306,0.233209952712059,0.2090122103691101,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11474609375,0.850028395652771,0.1848555654287338,0.1750956177711486,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.8848600387573242,0.2087675333023071,0.1458855122327804,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.8303067088127136,0.1714751273393631,0.1625406742095947,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.7748775482177734,0.1388107240200042,0.6259927153587341,286.11492919921875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.56304931640625,286.1166381835937,1.0,0.2960958778858185,1.0,1.0,0.0,1.0,-1.5824902057647705,1.582488179206848,2.0460454379644943e-06,1.2144571542739868,1.0,1.0,0.0,38.639495849609375,25.0,36900.4765625,0.0,330.0790710449219,1.0,283.1499938964844,285.3699951171875,297.0034484863281,299.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,30559.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247568964958191,1.0,0.0,0.0,3.971912384033203,3.9719395637512207,1.0526707683311542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.25830078125,0.0,1918.0809326171875,1895.4371337890625,0.0,1811.336181640625,0.9808350801467896,1.0,0.0,3.0,1.0,0.0
17909220,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.982460916042328,0.2386872172355651,0.2137047052383422,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9024256467819214,0.1876637935638427,0.1775316745042801,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9450882077217102,0.2121955156326294,0.1481218039989471,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8794379830360413,0.1739421933889389,0.1646532714366912,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.82078617811203,0.1400774121284485,0.6306148767471313,286.1311340332031,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5500183105469,286.1329345703125,1.0,0.292438805103302,1.0,1.0,0.0,1.0,-1.6018178462982178,1.601815700531006,2.093499460897874e-06,1.229726791381836,1.0,1.0,0.0,33.00886917114258,25.0,37487.625,0.0,324.3863830566406,1.0,283.1499938964844,285.37066650390625,297.0370178222656,299.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,31676.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293301224708557,1.0,0.0,0.0,4.033805847167969,4.033833980560303,1.0857335155378678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.55908203125,0.0,2009.153076171875,1895.4371337890625,0.0,1849.4580078125,0.996042251586914,1.0,0.0,3.0,1.0,0.0
17909280,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.982460916042328,0.2386872172355651,0.2137047052383422,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9024256467819214,0.1876637935638427,0.1775316745042801,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9450882077217102,0.2121955156326294,0.1481218039989471,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8794379830360413,0.1739421933889389,0.1646532714366912,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.82078617811203,0.1400774121284485,0.6306148767471313,286.1311340332031,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5500183105469,286.1329345703125,1.0,0.292438805103302,1.0,1.0,0.0,1.0,-1.6018178462982178,1.601815700531006,2.093499460897874e-06,1.229726791381836,1.0,1.0,0.0,33.00886917114258,25.0,37487.625,0.0,324.3863830566406,1.0,283.1499938964844,285.37066650390625,297.0370178222656,299.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,31676.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293301224708557,1.0,0.0,0.0,4.033805847167969,4.033833980560303,1.0857335155378678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.55908203125,0.0,2009.153076171875,1895.4371337890625,0.0,1849.4580078125,0.996042251586914,1.0,0.0,3.0,1.0,0.0
17909340,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.9879260063171388,0.2460543364286422,0.2016236335039138,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.934228241443634,0.1903257369995117,0.1799979954957962,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9758866429328918,0.2154410630464553,0.1503559499979019,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9073858857154846,0.1762716621160507,0.1668040454387664,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.8430590629577637,0.1412533074617386,0.6355682015419006,286.1376953125,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5439147949219,286.137939453125,1.0,0.2898312509059906,1.0,1.0,0.0,1.0,-1.601492166519165,1.6014900207519531,2.092824388455483e-06,1.2295836210250854,1.0,1.0,0.0,30.77052879333496,28.0,37679.51171875,0.0,318.12225341796875,1.0,283.1499938964844,285.3655700683594,297.0654296875,299.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,32240.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331425547599792,1.0,0.0,0.0,4.06474494934082,4.0647735595703125,1.102452529266884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.2509765625,0.0,2055.739501953125,1895.4371337890625,0.0,1881.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
17909400,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.9879260063171388,0.2460543364286422,0.2016236335039138,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.934228241443634,0.1903257369995117,0.1799979954957962,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9758866429328918,0.2154410630464553,0.1503559499979019,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9073858857154846,0.1762716621160507,0.1668040454387664,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.8430590629577637,0.1412533074617386,0.6355682015419006,286.1376953125,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5439147949219,286.137939453125,1.0,0.2898312509059906,1.0,1.0,0.0,1.0,-1.601492166519165,1.6014900207519531,2.092824388455483e-06,1.2295836210250854,1.0,1.0,0.0,30.77052879333496,28.0,37679.51171875,0.0,318.12225341796875,1.0,283.1499938964844,285.3655700683594,297.0654296875,299.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,32240.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331425547599792,1.0,0.0,0.0,4.06474494934082,4.0647735595703125,1.102452529266884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.2509765625,0.0,2055.739501953125,1895.4371337890625,0.0,1881.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
17909460,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.9848412275314332,0.2520754933357239,0.1946702301502227,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.9456048011779784,0.1918326616287231,0.1814101636409759,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.9852455258369446,0.2172773480415344,0.1516304612159729,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9180651307106018,0.1775867938995361,0.1680344939231872,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8507999777793884,0.1419609934091568,0.6385798454284668,286.143798828125,284.95001220703125,296.0696716308594,294.0660095214844,296.0666198730469,297.5475769042969,286.1448669433594,1.0,0.2892165780067444,1.0,1.0,0.0,1.0,-1.601454734802246,1.6014525890350342,2.09264590012026e-06,1.2294788360595703,1.0,1.0,0.0,30.150266647338867,28.0,37749.5234375,0.0,316.4146423339844,1.0,283.1499938964844,285.3692321777344,297.07781982421875,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,32240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341340780258179,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.4013671875,0.0,2055.742919921875,1895.4371337890625,0.0,1889.8349609375,1.0,1.0,0.0,3.0,1.0,0.0
17909520,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.9830849170684814,0.2564350068569183,0.1910763680934906,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9518447518348694,0.1928712576627731,0.1823856234550476,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.9901602864265442,0.2185427993535995,0.1525098234415054,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.924284279346466,0.1784925013780594,0.1688841879367828,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.8551763892173767,0.1424708813428878,0.6407759189605713,286.15087890625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.55096435546875,286.1523132324219,1.0,0.2891524136066437,1.0,1.0,0.0,1.0,-1.6030279397964478,1.6030259132385254,2.096498974424321e-06,1.2306874990463257,1.0,1.0,0.0,29.87144660949707,48.0,37829.09375,0.0,316.4251403808594,1.0,283.1499938964844,285.37371826171875,297.0874938964844,299.5791015625,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734562873840332,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.80810546875,0.0,2055.742919921875,1895.4371337890625,0.0,1893.4547119140625,1.0,1.0,0.0,3.0,1.0,0.0
17909580,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.9902644753456116,0.2642787396907806,0.2076012343168258,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.9362846612930298,0.1952846050262451,0.1847630143165588,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.9781648516654968,0.2214769721031189,0.1546348631381988,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9087704420089722,0.1805937886238098,0.1709637194871902,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8421286344528198,0.1436418145895004,0.6464377641677856,286.1234436035156,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.549560546875,286.12841796875,1.0,0.297100692987442,1.0,1.0,0.0,1.0,-1.6375439167022705,1.637541651725769,2.182706793973921e-06,1.2576687335968018,1.0,1.0,0.0,32.040958404541016,68.0,38848.60546875,0.0,339.74609375,1.0,283.0509033203125,285.33221435546875,297.1327514648437,299.68133544921875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402209639549255,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.697265625,0.0,2055.742919921875,1895.4371337890625,0.0,1941.4638671875,1.0,1.0,0.0,3.0,1.0,0.0
17909640,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.9902644753456116,0.2642787396907806,0.2076012343168258,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.9362846612930298,0.1952846050262451,0.1847630143165588,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.9781648516654968,0.2214769721031189,0.1546348631381988,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9087704420089722,0.1805937886238098,0.1709637194871902,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8421286344528198,0.1436418145895004,0.6464377641677856,286.1234436035156,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.549560546875,286.12841796875,1.0,0.297100692987442,1.0,1.0,0.0,1.0,-1.6375439167022705,1.637541651725769,2.182706793973921e-06,1.2576687335968018,1.0,1.0,0.0,32.040958404541016,68.0,38848.60546875,0.0,339.74609375,1.0,283.0509033203125,285.33221435546875,297.1327514648437,299.68133544921875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402209639549255,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.697265625,0.0,2055.742919921875,1895.4371337890625,0.0,1941.4638671875,1.0,1.0,0.0,3.0,1.0,0.0
17909700,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9955978989601136,0.265431672334671,0.2252394706010818,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.9167394638061525,0.1963724046945572,0.1859225779771804,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.961140275001526,0.2227988541126251,0.1556655317544937,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.8916516900062561,0.1815356463193893,0.1719807237386703,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.8273757100105286,0.1440812200307846,0.6490891575813293,286.01776123046875,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.5369567871094,286.002197265625,1.0,0.3038071990013122,1.0,1.0,0.0,1.0,-1.6657501459121704,1.665747880935669,2.254980017823982e-06,1.2798799276351929,1.0,1.0,0.0,34.40242004394531,68.0,40326.82421875,0.0,361.1559448242188,1.0,282.7894897460937,285.1736145019531,297.19976806640625,299.9037780761719,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750498354434967,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.484375,0.0,2055.742919921875,1895.4371337890625,0.0,2029.7642822265625,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9844160676002502,0.264726310968399,0.2387704104185104,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8864412903785706,0.1972916573286056,0.186993658542633,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.9276803731918336,0.2239219397306442,0.1566049754619598,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8633274435997009,0.1823217421770095,0.1729214489459991,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8016893863677979,0.1443062126636505,0.651187539100647,285.9873046875,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5152893066406,285.9911193847656,1.0,0.3118245303630829,1.0,1.0,0.0,1.0,-1.691764235496521,1.6917619705200195,2.32326055993326e-06,1.3006240129470823,1.0,1.0,0.0,38.43842315673828,86.0,40900.46484375,0.0,386.0094909667969,1.0,282.7538452148437,285.1573181152344,297.20269775390625,299.896484375,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565169930458069,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.30322265625,0.0,2055.742919921875,1895.4371337890625,0.0,2082.093017578125,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.9070812463760376,0.2653661072254181,0.239068791270256,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8247003555297852,0.1984113156795501,0.188638374209404,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037109375,0.8582910299301147,0.2253182530403137,0.1580302119255066,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80450439453125,0.8040313124656677,0.183247908949852,0.1743754148483276,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7432719469070435,0.1442675441503524,0.653828501701355,285.8033447265625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48590087890625,285.7987976074219,1.0,0.3246968984603882,1.0,1.0,0.0,1.0,-1.6970493793487549,1.6970471143722534,2.3373827389150392e-06,1.3049159049987793,1.0,1.0,0.0,49.73737716674805,86.0,42055.36328125,0.0,422.43548583984375,1.0,282.4614562988281,284.93829345703125,297.2366943359375,300.0418701171875,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707582712173462,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.06591796875,0.0,2055.742919921875,1895.4371337890625,0.0,2207.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.8933019042015076,0.2658248841762543,0.2394563108682632,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.8133488297462463,0.1986428052186966,0.188983753323555,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.8461706638336182,0.2256132066249847,0.1583285182714462,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7919657826423645,0.1834332346916198,0.174677163362503,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.7328834533691406,0.1442131549119949,0.654187798500061,285.7955627441406,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4801940917969,285.7950439453125,1.0,0.3280752599239349,1.0,1.0,0.0,1.0,-1.6990803480148315,1.6990779638290403,2.342757625228842e-06,1.3065115213394165,1.0,1.0,0.0,52.68429565429688,74.0,42117.76953125,0.0,432.1340637207031,1.0,282.4559326171875,284.933837890625,297.224609375,300.017578125,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717394232749939,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.38037109375,0.0,2055.742919921875,1895.4371337890625,0.0,2216.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.8695447444915771,0.2685361802577972,0.2419405430555343,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.7907397150993347,0.1995346248149871,0.1901780068874359,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.8245265483856201,0.226786270737648,0.1594136655330658,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7696524262428284,0.1841053515672683,0.1756606101989746,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7123063206672668,0.1437425166368484,0.6536424160003662,285.5881652832031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4547119140625,285.5869445800781,1.0,0.3349087536334991,1.0,1.0,0.0,1.0,-1.7053306102752686,1.7053282260894775,2.359384779992979e-06,1.3114526271820068,1.0,1.0,0.0,59.32190704345703,62.0,43287.68359375,0.0,455.0640258789063,1.0,282.1544189453125,284.7010803222656,297.2339782714844,300.10186767578125,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827531099319458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.23876953125,0.0,2055.742919921875,1895.4371337890625,0.0,2314.893798828125,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.8695447444915771,0.2685361802577972,0.2419405430555343,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.7907397150993347,0.1995346248149871,0.1901780068874359,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.8245265483856201,0.226786270737648,0.1594136655330658,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7696524262428284,0.1841053515672683,0.1756606101989746,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7123063206672668,0.1437425166368484,0.6536424160003662,285.5881652832031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4547119140625,285.5869445800781,1.0,0.3349087536334991,1.0,1.0,0.0,1.0,-1.7053306102752686,1.7053282260894775,2.359384779992979e-06,1.3114526271820068,1.0,1.0,0.0,59.32190704345703,62.0,43287.68359375,0.0,455.0640258789063,1.0,282.1544189453125,284.7010803222656,297.2339782714844,300.10186767578125,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827531099319458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.23876953125,0.0,2055.742919921875,1895.4371337890625,0.0,2314.893798828125,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8699391484260559,0.2714452147483825,0.244546040892601,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.789138913154602,0.2001359164714813,0.1908358633518219,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8231939077377319,0.2276384830474853,0.160078763961792,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7679138779640198,0.1845010071992874,0.1761206835508346,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7090373635292053,0.1430641263723373,0.6509450674057007,285.37774658203125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317932128906,285.3760681152344,1.0,0.3356426358222961,1.0,1.0,0.0,1.0,-1.7073633670806885,1.7073609828948977,2.3647887701372383e-06,1.3130439519882202,1.0,1.0,0.0,60.11480331420898,50.0,44353.95703125,0.0,458.5869140625,1.0,281.85675048828125,284.4671325683594,297.24493408203125,300.1772155761719,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911710739135742,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5302734375,0.0,2055.742919921875,1895.4371337890625,0.0,2390.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8699391484260559,0.2714452147483825,0.244546040892601,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.789138913154602,0.2001359164714813,0.1908358633518219,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8231939077377319,0.2276384830474853,0.160078763961792,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7679138779640198,0.1845010071992874,0.1761206835508346,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7090373635292053,0.1430641263723373,0.6509450674057007,285.37774658203125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317932128906,285.3760681152344,1.0,0.3356426358222961,1.0,1.0,0.0,1.0,-1.7073633670806885,1.7073609828948977,2.3647887701372383e-06,1.3130439519882202,1.0,1.0,0.0,60.11480331420898,50.0,44353.95703125,0.0,458.5869140625,1.0,281.85675048828125,284.4671325683594,297.24493408203125,300.1772155761719,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911710739135742,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5302734375,0.0,2055.742919921875,1895.4371337890625,0.0,2390.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8848088383674622,0.2743789255619049,0.247066780924797,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8004112243652344,0.2005414366722107,0.1911415755748748,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8340533971786499,0.2282677143812179,0.160465657711029,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7784731388092041,0.1847187578678131,0.1762451231479644,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7169782519340515,0.1422514766454696,0.6468663811683655,285.1591796875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41094970703125,285.1571044921875,1.0,0.3320984840393066,1.0,1.0,0.0,1.0,-1.7064754962921145,1.7064731121063232,2.362394525334821e-06,1.3123223781585691,1.0,1.0,0.0,57.00781631469727,38.0,45347.33984375,0.0,449.0268859863281,1.0,281.5567932128906,284.2257995605469,297.26043701171875,300.254150390625,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984990477561951,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.318359375,0.0,2055.742919921875,1895.4371337890625,0.0,2457.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8848088383674622,0.2743789255619049,0.247066780924797,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8004112243652344,0.2005414366722107,0.1911415755748748,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8340533971786499,0.2282677143812179,0.160465657711029,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7784731388092041,0.1847187578678131,0.1762451231479644,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7169782519340515,0.1422514766454696,0.6468663811683655,285.1591796875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41094970703125,285.1571044921875,1.0,0.3320984840393066,1.0,1.0,0.0,1.0,-1.7064754962921145,1.7064731121063232,2.362394525334821e-06,1.3123223781585691,1.0,1.0,0.0,57.00781631469727,38.0,45347.33984375,0.0,449.0268859863281,1.0,281.5567932128906,284.2257995605469,297.26043701171875,300.254150390625,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984990477561951,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.318359375,0.0,2055.742919921875,1895.4371337890625,0.0,2457.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.897344708442688,0.2758319079875946,0.2482940107583999,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8103424906730652,0.2006998211145401,0.1912093311548233,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8437767028808594,0.2285308837890625,0.1605928838253021,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7880980968475342,0.1847871392965316,0.1762260943651199,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7243319749832153,0.1418178081512451,0.6444941163063049,285.0053405761719,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4013977050781,284.9839782714844,1.0,0.3291410803794861,1.0,1.0,0.0,1.0,-1.7053122520446775,1.7053098678588867,2.359274049013038e-06,1.31138813495636,1.0,1.0,0.0,54.384674072265625,38.0,46264.2265625,0.0,440.71923828125,1.0,281.2905578613281,284.0283203125,297.2938842773437,300.4028015136719,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043267726898193,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.06103515625,0.0,2055.742919921875,1895.4371337890625,0.0,2511.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
17910360,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.913779616355896,0.2771837413311004,0.2493975311517715,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.822387158870697,0.2007854282855987,0.1911844164133072,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8565868735313416,0.228703960776329,0.1606369018554687,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8006048202514648,0.1847880631685257,0.1761201620101928,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7338477969169617,0.1413320302963256,0.6417934894561768,284.9351501464844,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39141845703125,284.9327697753906,1.0,0.325535237789154,1.0,1.0,0.0,1.0,-1.7032912969589231,1.7032889127731323,2.353881200178876e-06,1.3097832202911377,0.9736279249191284,0.9736279249191284,0.0,51.25743865966797,26.0,46263.8515625,0.0,430.4590759277344,1.0,281.2550964355469,283.9801940917969,297.2770690917969,300.32989501953125,293.1499938964844,293.1499938964844,280.95001220703125,33136.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051625490188599,1.0,0.0,0.0,4.06041431427002,4.060442924499512,1.1001045550074195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.89404296875,0.0,2057.2900390625,1895.4371337890625,0.0,2518.71826171875,1.0,1.0,0.0,3.0,1.0,0.0
17910420,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9638625383377076,0.279996246099472,0.2515707910060882,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8576540946960449,0.2009733319282531,0.1910466700792312,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8960808515548706,0.2290759682655334,0.1606573462486267,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8351958990097046,0.1848058849573135,0.1758233904838562,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7635887265205383,0.1403835713863372,0.6360588073730469,284.81793212890625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3740539550781,284.8342590332031,1.0,0.3168230354785919,1.0,1.0,0.0,1.0,-1.6985180377960205,1.6985156536102295,2.341153731322265e-06,1.305976152420044,0.8147245645523071,0.8147245645523071,0.0,43.741512298583984,25.0,46340.1875,0.0,405.9461975097656,1.0,280.9554748535156,283.89520263671875,297.2784118652344,300.33935546875,293.1499938964844,293.1499938964844,281.25,44771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094847798347473,1.0,0.0,0.0,3.752676248550415,3.752703666687012,9.396702580488636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8505859375,0.0,1756.3677978515625,1895.4371337890625,0.0,2558.449462890625,0.9412204027175904,1.0,0.0,3.0,1.0,0.0
17910480,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9638625383377076,0.279996246099472,0.2515707910060882,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8576540946960449,0.2009733319282531,0.1910466700792312,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8960808515548706,0.2290759682655334,0.1606573462486267,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8351958990097046,0.1848058849573135,0.1758233904838562,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7635887265205383,0.1403835713863372,0.6360588073730469,284.81793212890625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3740539550781,284.8342590332031,1.0,0.3168230354785919,1.0,1.0,0.0,1.0,-1.6985180377960205,1.6985156536102295,2.341153731322265e-06,1.305976152420044,0.8147245645523071,0.8147245645523071,0.0,43.741512298583984,25.0,46340.1875,0.0,405.9461975097656,1.0,280.9554748535156,283.89520263671875,297.2784118652344,300.33935546875,293.1499938964844,293.1499938964844,281.25,44771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094847798347473,1.0,0.0,0.0,3.752676248550415,3.752703666687012,9.396702580488636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8505859375,0.0,1756.3677978515625,1895.4371337890625,0.0,2558.449462890625,0.9412204027175904,1.0,0.0,3.0,1.0,0.0
17910540,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.2846798002719879,0.2492665350437164,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8986188769340515,0.2021096497774124,0.1916468888521194,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.943922519683838,0.2306175976991653,0.1613488346338272,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.873225748538971,0.185708075761795,0.1762183010578155,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7981542348861694,0.1401965022087097,0.6331636905670166,285.0169372558594,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3718566894531,285.011962890625,1.0,0.3106231093406677,1.0,1.0,0.0,1.0,-1.697037696838379,1.697035312652588,2.3371726456389297e-06,1.3047606945037842,0.9563794732093812,0.9563794732093812,0.0,37.97965621948242,25.0,46073.15234375,0.0,387.833740234375,1.0,281.2440490722656,284.0529479980469,297.2396545410156,300.20050048828125,293.1499938964844,293.1499938964844,280.95001220703125,32194.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794747531414032,1.0,0.0,0.0,3.925681591033936,3.925708532333374,1.028308474815276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9736328125,0.0,1871.66455078125,1895.4371337890625,0.0,2423.50390625,0.9702517986297609,1.0,0.0,3.0,1.0,0.0
17910600,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.2846798002719879,0.2492665350437164,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8986188769340515,0.2021096497774124,0.1916468888521194,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.943922519683838,0.2306175976991653,0.1613488346338272,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.873225748538971,0.185708075761795,0.1762183010578155,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7981542348861694,0.1401965022087097,0.6331636905670166,285.0169372558594,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3718566894531,285.011962890625,1.0,0.3106231093406677,1.0,1.0,0.0,1.0,-1.697037696838379,1.697035312652588,2.3371726456389297e-06,1.3047606945037842,0.9563794732093812,0.9563794732093812,0.0,37.97965621948242,25.0,46073.15234375,0.0,387.833740234375,1.0,281.2440490722656,284.0529479980469,297.2396545410156,300.20050048828125,293.1499938964844,293.1499938964844,280.95001220703125,32194.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794747531414032,1.0,0.0,0.0,3.925681591033936,3.925708532333374,1.028308474815276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9736328125,0.0,1871.66455078125,1895.4371337890625,0.0,2423.50390625,0.9702517986297609,1.0,0.0,3.0,1.0,0.0
17910660,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9974320530891418,0.2923478484153747,0.2340228855609893,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9180675148963928,0.2028804570436477,0.1924502849578857,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9644110798835754,0.2315906733274459,0.162122830748558,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8907452821731567,0.1862822473049163,0.1768238246440887,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8124818205833435,0.1398969739675521,0.631812572479248,284.8611145019531,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3808288574219,284.8730163574219,1.0,0.305446445941925,1.0,1.0,0.0,1.0,-1.6770048141479492,1.6770024299621582,2.284537913510576e-06,1.2889976501464844,0.812739372253418,0.812739372253418,0.0,35.63298034667969,43.0,45868.421875,0.0,370.7012634277344,1.0,280.9566955566406,283.9292297363281,297.310302734375,300.3370666503906,293.1499938964844,293.1499938964844,281.25,43131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802507221698761,1.0,0.0,0.0,3.678339719772339,3.678366184234619,9.02811223113531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.58935546875,0.0,1656.399658203125,1895.4371337890625,0.0,2494.3701171875,0.9234820008277892,1.0,0.0,3.0,1.0,0.0
17910720,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9974320530891418,0.2923478484153747,0.2340228855609893,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9180675148963928,0.2028804570436477,0.1924502849578857,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9644110798835754,0.2315906733274459,0.162122830748558,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8907452821731567,0.1862822473049163,0.1768238246440887,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8124818205833435,0.1398969739675521,0.631812572479248,284.8611145019531,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3808288574219,284.8730163574219,1.0,0.305446445941925,1.0,1.0,0.0,1.0,-1.6770048141479492,1.6770024299621582,2.284537913510576e-06,1.2889976501464844,0.812739372253418,0.812739372253418,0.0,35.63298034667969,43.0,45868.421875,0.0,370.7012634277344,1.0,280.9566955566406,283.9292297363281,297.310302734375,300.3370666503906,293.1499938964844,293.1499938964844,281.25,43131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802507221698761,1.0,0.0,0.0,3.678339719772339,3.678366184234619,9.02811223113531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.58935546875,0.0,1656.399658203125,1895.4371337890625,0.0,2494.3701171875,0.9234820008277892,1.0,0.0,3.0,1.0,0.0
17910780,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9983842968940736,0.3007334172725677,0.2400255650281906,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9125691056251526,0.2041797935962677,0.1935248076915741,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9593726396560668,0.2332323342561721,0.1631246954202652,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8857358694076538,0.1873482465744018,0.1776902675628662,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8069266676902771,0.1401188522577285,0.6321704387664795,285.04217529296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3982849121094,285.0387268066406,1.0,0.3087218701839447,1.0,1.0,0.0,1.0,-1.6881486177444458,1.6881463527679443,2.3133441118261544e-06,1.2974531650543213,0.9604982137680054,0.9604982137680054,0.0,36.58256530761719,61.0,45862.10546875,0.0,379.5138244628906,1.0,281.24365234375,284.07293701171875,297.27117919921875,300.2120666503906,293.1499938964844,293.1499938964844,280.95001220703125,31227.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903100252151489,1.0,0.0,0.0,3.87836503982544,3.8783912658691406,1.003669240162708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.38671875,0.0,1804.1934814453125,1895.4371337890625,0.0,2383.1826171875,0.9590769410133362,1.0,0.0,3.0,1.0,0.0
