time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9983842968940736,0.3007334172725677,0.2400255650281906,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9125691056251526,0.2041797935962677,0.1935248076915741,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9593726396560668,0.2332323342561721,0.1631246954202652,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8857358694076538,0.1873482465744018,0.1776902675628662,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8069266676902771,0.1401188522577285,0.6321704387664795,285.04217529296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3982849121094,285.0387268066406,1.0,0.3087218701839447,1.0,1.0,0.0,1.0,-1.6881486177444458,1.6881463527679443,2.3133441118261544e-06,1.2974531650543213,0.9604982137680054,0.9604982137680054,0.0,36.58256530761719,61.0,45862.10546875,0.0,379.5138244628906,1.0,281.24365234375,284.07293701171875,297.27117919921875,300.2120666503906,293.1499938964844,293.1499938964844,280.95001220703125,31227.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903100252151489,1.0,0.0,0.0,3.87836503982544,3.8783912658691406,1.003669240162708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.38671875,0.0,1804.1934814453125,1895.4371337890625,0.0,2383.1826171875,0.9590769410133362,1.0,0.0,3.0,1.0,0.0
17910900,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.3027400970458984,0.2506951689720154,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.901070475578308,0.2047086358070373,0.1941903531551361,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9472321271896362,0.2338631898164749,0.1637181788682937,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8750566840171814,0.1877737790346145,0.1782488375902176,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7966413497924805,0.1401527822017669,0.6329911947250366,284.8953552246094,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3963928222656,284.8786926269531,1.0,0.3129647672176361,1.0,1.0,0.0,1.0,-1.7041207551956177,1.7041184902191162,2.35552511185233e-06,1.3099805116653442,0.8729662299156189,0.8729662299156189,0.0,38.316688537597656,61.0,46975.50390625,0.0,393.4088439941406,1.0,280.9920349121094,283.8884582519531,297.35369873046875,300.46502685546875,293.1499938964844,293.1499938964844,280.95001220703125,35399.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987455129623413,1.0,0.0,0.0,3.890427827835083,3.8904550075531006,1.00992235729791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.99267578125,0.0,1852.55517578125,1895.4371337890625,0.0,2459.961181640625,0.962108314037323,1.0,0.0,3.0,1.0,0.0
17910960,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.302918791770935,0.2658146619796753,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8845402598381042,0.2050739526748657,0.1946698278188705,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9278141260147096,0.2342897802591323,0.1641211658716201,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.85934978723526,0.1880474537611007,0.1786389797925949,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7814180254936218,0.1400104761123657,0.6330761909484863,284.9050598144531,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3844909667969,284.9157409667969,1.0,0.318644642829895,1.0,1.0,0.0,1.0,-1.723899245262146,1.723896861076355,2.408449290669523e-06,1.3255234956741333,0.8572196960449219,0.8572196960449219,0.0,40.976341247558594,64.0,47151.6328125,0.0,412.4559020996094,1.0,280.9561767578125,283.9342041015625,297.3525695800781,300.4311218261719,293.1499938964844,293.1499938964844,281.25,38986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027508854866028,1.0,0.0,0.0,3.7768518924713135,3.776878595352173,9.518163892607844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.5224609375,0.0,1740.7611083984375,1895.4371337890625,0.0,2496.602783203125,0.9422815442085266,1.0,0.0,3.0,1.0,0.0
17911020,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.976172685623169,0.3033836781978607,0.2728564143180847,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8526881337165833,0.2061267793178558,0.195750206708908,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8914515376091003,0.2355905324220657,0.1650629788637161,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8297013640403748,0.1889026761054992,0.1795439273118972,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7520971894264221,0.1399019509553909,0.6333754658699036,285.0852966308594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3644104003906,285.0811462402344,1.0,0.3258936405181885,1.0,1.0,0.0,1.0,-1.735632061958313,1.735629677772522,2.4405176191066857e-06,1.3350064754486084,1.0,1.0,0.0,46.668724060058594,64.0,47141.7109375,0.0,436.2558288574219,1.0,281.2404479980469,284.0765380859375,297.3078308105469,300.32684326171875,293.1499938964844,293.1499938964844,281.25,30674.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970787286758423,1.0,0.0,0.0,3.977718114852905,3.977745294570923,1.0557504310781951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.46630859375,0.0,1926.5953369140625,1895.4371337890625,0.0,2444.747314453125,0.9811174869537354,1.0,0.0,3.0,1.0,0.0
17911080,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9730490446090698,0.3036904633045196,0.2730665504932403,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8498963117599487,0.2062738537788391,0.195919319987297,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8883667588233948,0.2357673794031143,0.1652124971151352,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8270723223686218,0.1890231519937515,0.179686963558197,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7494685649871826,0.1398884803056717,0.6334432363510132,285.0785522460937,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3631591796875,285.07476806640625,1.0,0.3268143534660339,1.0,1.0,0.0,1.0,-1.737626314163208,1.737623929977417,2.4458233838231536e-06,1.336483120918274,1.0,1.0,0.0,47.29704284667969,67.0,47194.1640625,0.0,439.0242919921875,1.0,281.24420166015625,284.0685119628906,297.3145446777344,300.344970703125,293.1499938964844,293.1499938964844,280.95001220703125,30983.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975067496299744,1.0,0.0,0.0,3.9974365234375,3.997464179992676,1.0662436125130623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.9658203125,0.0,1955.015380859375,1895.4371337890625,0.0,2448.652099609375,0.9854924082756042,1.0,0.0,3.0,1.0,0.0
17911140,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.942911684513092,0.306128591299057,0.2753907144069671,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.825404167175293,0.2068800628185272,0.1969308406114578,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8609018325805664,0.2364410161972046,0.1660502254962921,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8024768829345703,0.1894557625055313,0.1805185675621032,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7266468405723572,0.1393425464630127,0.6327871680259705,284.87664794921875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3499755859375,284.881591796875,1.0,0.3334983587265014,1.0,1.0,0.0,1.0,-1.742363214492798,1.7423608303070068,2.458860762999393e-06,1.3403112888336182,0.8793481588363647,0.8793481588363647,0.0,53.24872589111328,70.0,47969.60546875,0.0,459.6382141113281,1.0,280.9557800292969,283.8617858886719,297.3681335449219,300.5212097167969,293.1499938964844,293.1499938964844,281.25,38698.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114739656448364,1.0,0.0,0.0,3.9402127265930176,3.940240859985352,1.0359352700106683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.537109375,0.0,1942.830810546875,1895.4371337890625,0.0,2576.7734375,0.9772402048110962,1.0,0.0,3.0,1.0,0.0
17911200,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.942911684513092,0.306128591299057,0.2753907144069671,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.825404167175293,0.2068800628185272,0.1969308406114578,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8609018325805664,0.2364410161972046,0.1660502254962921,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8024768829345703,0.1894557625055313,0.1805185675621032,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7266468405723572,0.1393425464630127,0.6327871680259705,284.87664794921875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3499755859375,284.881591796875,1.0,0.3334983587265014,1.0,1.0,0.0,1.0,-1.742363214492798,1.7423608303070068,2.458860762999393e-06,1.3403112888336182,0.8793481588363647,0.8793481588363647,0.0,53.24872589111328,70.0,47969.60546875,0.0,459.6382141113281,1.0,280.9557800292969,283.8617858886719,297.3681335449219,300.5212097167969,293.1499938964844,293.1499938964844,281.25,38698.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114739656448364,1.0,0.0,0.0,3.9402127265930176,3.940240859985352,1.0359352700106683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.537109375,0.0,1942.830810546875,1895.4371337890625,0.0,2576.7734375,0.9772402048110962,1.0,0.0,3.0,1.0,0.0
17911260,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.928125023841858,0.308649480342865,0.2773711681365967,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8136580586433411,0.2074405550956726,0.1974388509988784,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.848227858543396,0.2371283024549484,0.1664752960205078,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7899335622787476,0.1898870021104812,0.1809171438217163,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7153569459915161,0.1390994936227798,0.6317946910858154,285.06329345703125,284.95001220703125,297.3472595214844,294.32391357421875,297.3446350097656,297.3472595214844,285.0675048828125,1.0,0.3372755348682403,1.0,1.0,0.0,1.0,-1.7451450824737549,1.745142698287964,2.46639001488802e-06,1.3424434661865234,1.0,1.0,0.0,56.62217712402344,70.0,47481.96875,0.0,471.3622741699219,1.0,281.22772216796875,284.0449523925781,297.29412841796875,300.3204345703125,293.1499938964844,293.1499938964844,281.25,32278.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037556409835815,1.0,0.0,0.0,4.0269951820373535,4.027023315429688,1.082070298252802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.35693359375,0.0,2004.988037109375,1895.4371337890625,0.0,2505.8115234375,0.9947129487991332,1.0,0.0,3.0,1.0,0.0
17911320,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9226955771446228,0.3101816773414612,0.2787679433822632,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8088846802711487,0.2078322470188141,0.1978467255830764,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8433906435966492,0.2376043498516082,0.1668355464935302,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7850155830383301,0.1902039945125579,0.1812552213668823,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7105717658996582,0.1390518844127655,0.6317451596260071,285.0667419433594,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3475952148437,285.0661926269531,1.0,0.3392078280448913,1.0,1.0,0.0,1.0,-1.748090147972107,1.7480876445770264,2.4744285838096403e-06,1.3447421789169312,1.0,1.0,0.0,58.16707992553711,58.0,47534.078125,0.0,477.7827453613281,1.0,281.24493408203125,284.0380249023437,297.305908203125,300.3642272949219,293.1499938964844,293.1499938964844,280.95001220703125,32212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031911253929138,1.0,0.0,0.0,4.066037654876709,4.066065788269043,1.1031536359951133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.03173828125,0.0,2057.271240234375,1895.4371337890625,0.0,2500.63671875,1.0,1.0,0.0,3.0,1.0,0.0
17911380,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9283254146575928,0.3134955167770386,0.2820357084274292,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8109172582626343,0.2084280401468277,0.198570504784584,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8454487919807434,0.2382626831531524,0.1674536913633346,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7869000434875488,0.1906322091817855,0.1818060874938964,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7109034657478333,0.1385779529809951,0.6301074028015137,284.877685546875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.34112548828125,284.8798217773437,1.0,0.3390451371669769,1.0,1.0,0.0,1.0,-1.7523252964019775,1.7523229122161863,2.4860976282070624e-06,1.348111271858215,0.8991525769233704,0.8991525769233704,0.0,57.96467208862305,46.0,48351.82421875,0.0,479.8189697265625,1.0,280.95465087890625,283.83428955078125,297.3602600097656,300.5362854003906,293.1499938964844,293.1499938964844,280.6499938964844,37747.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148238658905029,1.0,0.0,0.0,4.009310245513916,4.009338855743408,1.0725869969974156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1162109375,0.0,2026.3232421875,1895.4371337890625,0.0,2607.685302734375,0.991801142692566,1.0,0.0,3.0,1.0,0.0
17911440,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9283254146575928,0.3134955167770386,0.2820357084274292,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8109172582626343,0.2084280401468277,0.198570504784584,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8454487919807434,0.2382626831531524,0.1674536913633346,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7869000434875488,0.1906322091817855,0.1818060874938964,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7109034657478333,0.1385779529809951,0.6301074028015137,284.877685546875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.34112548828125,284.8798217773437,1.0,0.3390451371669769,1.0,1.0,0.0,1.0,-1.7523252964019775,1.7523229122161863,2.4860976282070624e-06,1.348111271858215,0.8991525769233704,0.8991525769233704,0.0,57.96467208862305,46.0,48351.82421875,0.0,479.8189697265625,1.0,280.95465087890625,283.83428955078125,297.3602600097656,300.5362854003906,293.1499938964844,293.1499938964844,280.6499938964844,37747.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148238658905029,1.0,0.0,0.0,4.009310245513916,4.009338855743408,1.0725869969974156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1162109375,0.0,2026.3232421875,1895.4371337890625,0.0,2607.685302734375,0.991801142692566,1.0,0.0,3.0,1.0,0.0
17911500,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9373410940170288,0.3149438202381134,0.2833253145217895,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8163979053497314,0.2085689306259155,0.1986872553825378,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8511355519294739,0.2384043633937835,0.1675456762313842,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7924796938896179,0.1907015889883041,0.1818520277738571,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7150818109512329,0.1382228583097458,0.6283900141716003,284.7701110839844,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33648681640625,284.7658996582031,1.0,0.3373878002166748,1.0,1.0,0.0,1.0,-1.7521185874938965,1.752116084098816,2.485523964423919e-06,1.347944259643555,0.7890822887420654,0.7890822887420654,0.0,56.47279739379883,46.0,48680.6328125,0.0,475.2395629882813,1.0,280.6938171386719,283.71661376953125,297.3788757324219,300.6530456542969,293.1499938964844,293.1499938964844,280.6499938964844,44870.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215231895446777,1.0,0.0,0.0,3.8426156044006334,3.842643976211548,9.85251631391293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.5927734375,0.0,1867.463623046875,1895.4371337890625,0.0,2669.6865234375,0.9558265805244446,1.0,0.0,3.0,1.0,0.0
17911560,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9492990970611572,0.3165614306926727,0.2845512926578522,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.823961615562439,0.2087523639202118,0.198726549744606,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8593288064002991,0.2386159896850586,0.1675768494606018,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8004193305969238,0.1908092349767685,0.1818246394395828,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7210360765457153,0.1378880143165588,0.6263533234596252,284.8561096191406,284.95001220703125,297.53857421875,294.3222351074219,297.51739501953125,297.3327331542969,284.85858154296875,1.0,0.3348690271377563,0.9597168564796448,0.9597168564796448,0.2000000029802322,1.0,-1.7511940002441406,1.5731682777404783,0.1780257225036621,1.1699376106262207,0.7979517579078674,0.7979517579078674,0.0,54.34707260131836,34.0,47176.53515625,0.0,467.9447326660156,1.0,280.6568298339844,283.797607421875,297.3330993652344,300.50030517578125,293.1499938964844,293.1499938964844,280.95001220703125,44583.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205766677856445,1.0,0.0,0.0,3.608143568038941,3.608169555664064,8.686821502124076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.74072265625,0.0,1587.5645751953125,1895.4371337890625,0.0,2660.91259765625,0.9111669659614564,1.0,0.0,3.0,1.0,0.0
17911620,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.985027551651001,0.3203753530979156,0.2876847088336944,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8511863350868225,0.2094438374042511,0.1990889459848404,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8898844718933105,0.2394347190856933,0.1679318994283676,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8274814486503601,0.1913300305604934,0.1820269078016281,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7429109811782837,0.1374824047088623,0.6231501698493958,284.82232666015625,284.95001220703125,297.6188049316406,294.3191223144531,297.4802551269531,297.3310241699219,284.8183288574219,1.0,0.3279462158679962,0.8791506290435791,0.8791506290435791,0.6000000238418579,1.0,-1.7522122859954834,0.9012411832809448,0.8509711027145386,0.4994949996471405,0.7206835746765137,0.7206835746765137,0.0,47.97780227661133,25.0,38909.53125,0.0,448.5269775390625,1.0,280.9410400390625,283.72332763671875,297.1752014160156,299.8748779296875,293.1499938964844,293.1499938964844,281.25,46781.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895829081535339,1.0,0.0,0.0,3.331408262252808,3.3314321041107178,7.405408268823521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.7626953125,0.0,1314.5361328125,1895.4371337890625,0.0,2376.590576171875,0.8472720384597778,1.0,0.0,3.0,1.0,0.0
17911680,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.985027551651001,0.3203753530979156,0.2876847088336944,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8511863350868225,0.2094438374042511,0.1990889459848404,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8898844718933105,0.2394347190856933,0.1679318994283676,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8274814486503601,0.1913300305604934,0.1820269078016281,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7429109811782837,0.1374824047088623,0.6231501698493958,284.82232666015625,284.95001220703125,297.6188049316406,294.3191223144531,297.4802551269531,297.3310241699219,284.8183288574219,1.0,0.3279462158679962,0.8791506290435791,0.8791506290435791,0.6000000238418579,1.0,-1.7522122859954834,0.9012411832809448,0.8509711027145386,0.4994949996471405,0.7206835746765137,0.7206835746765137,0.0,47.97780227661133,25.0,38909.53125,0.0,448.5269775390625,1.0,280.9410400390625,283.72332763671875,297.1752014160156,299.8748779296875,293.1499938964844,293.1499938964844,281.25,46781.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895829081535339,1.0,0.0,0.0,3.331408262252808,3.3314321041107178,7.405408268823521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.7626953125,0.0,1314.5361328125,1895.4371337890625,0.0,2376.590576171875,0.8472720384597778,1.0,0.0,3.0,1.0,0.0
17911740,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3283190429210663,0.2920967042446136,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8634463548660278,0.2097981870174408,0.1996932327747345,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9033796191215516,0.2398636490106582,0.1684652268886566,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8386628031730652,0.1915024518966674,0.1824651509523391,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7519567012786865,0.1372812986373901,0.62154221534729,284.9351501464844,284.95001220703125,297.6982421875,294.31475830078125,297.4991455078125,297.3453369140625,284.94696044921875,1.0,0.3189339637756347,0.7985843420028687,0.7985843420028687,1.0,1.0,-1.7112363576889038,0.7437425851821899,0.967493772506714,0.3644037246704101,0.7760128378868103,0.7760128378868103,0.0,45.28769302368164,25.0,35943.48828125,0.0,427.53326416015625,1.0,281.23779296875,283.8636169433594,297.0993957519531,299.4779663085937,293.1499938964844,293.1499938964844,281.54998779296875,37621.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399083971977234,1.0,0.0,0.0,3.2843027114868164,3.2843246459960938,7.197467084552045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.99462890625,0.0,1207.6805419921875,1895.4371337890625,0.0,1938.8001708984373,0.8308396339416504,1.0,0.0,3.0,1.0,0.0
17911800,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3283190429210663,0.2920967042446136,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8634463548660278,0.2097981870174408,0.1996932327747345,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9033796191215516,0.2398636490106582,0.1684652268886566,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8386628031730652,0.1915024518966674,0.1824651509523391,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7519567012786865,0.1372812986373901,0.62154221534729,284.9351501464844,284.95001220703125,297.6982421875,294.31475830078125,297.4991455078125,297.3453369140625,284.94696044921875,1.0,0.3189339637756347,0.7985843420028687,0.7985843420028687,1.0,1.0,-1.7112363576889038,0.7437425851821899,0.967493772506714,0.3644037246704101,0.7760128378868103,0.7760128378868103,0.0,45.28769302368164,25.0,35943.48828125,0.0,427.53326416015625,1.0,281.23779296875,283.8636169433594,297.0993957519531,299.4779663085937,293.1499938964844,293.1499938964844,281.54998779296875,37621.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399083971977234,1.0,0.0,0.0,3.2843027114868164,3.2843246459960938,7.197467084552045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.99462890625,0.0,1207.6805419921875,1895.4371337890625,0.0,1938.8001708984373,0.8308396339416504,1.0,0.0,3.0,1.0,0.0
17911860,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.3342022597789764,0.2611106038093567,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8979251980781555,0.2107445746660232,0.1998279392719268,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9439532160758972,0.2410061508417129,0.1686294823884964,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8705454468727112,0.1923165917396545,0.1824803501367569,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7807933688163757,0.1373720467090606,0.6205514669418335,285.0598449707031,284.95001220703125,297.74951171875,294.31134033203125,297.5328369140625,297.3656005859375,285.056884765625,1.0,0.3151406049728393,0.8125405311584473,0.8125405311584473,1.0,1.0,-1.7194639444351196,0.7514341473579407,0.9680298566818236,0.3568547666072845,0.8828707933425903,0.8828707933425903,0.0,39.8870849609375,25.0,35392.78515625,0.0,405.2342834472656,1.0,281.51300048828125,283.9755859375,297.11602783203125,299.3764343261719,293.1499938964844,293.1499938964844,281.54998779296875,29732.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141534090042114,1.0,0.0,0.0,3.439880609512329,3.4399025440216064,7.895507678767899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.818359375,0.0,1302.7894287109375,1895.4371337890625,0.0,1724.1890869140625,0.861504077911377,1.0,0.0,3.0,1.0,0.0
17911920,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.3380703926086426,0.2540980279445648,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9068171977996826,0.2112188935279846,0.2002606689929962,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.953952968120575,0.2415510714054107,0.1690138429403305,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8788851499557495,0.1927246153354644,0.1828467696905136,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7878920435905457,0.137457013130188,0.620712161064148,285.0289611816406,284.95001220703125,297.7767944335937,294.309326171875,297.5516967773437,297.37762451171875,285.0221252441406,1.0,0.3129965960979461,0.8200159072875977,0.8200159072875977,1.0,1.0,-1.7126591205596924,0.7491277456283569,0.9635314345359802,0.3559488356113434,0.8847289085388184,0.8847289085388184,0.0,38.70975112915039,43.0,35355.93359375,0.0,397.9242858886719,1.0,281.5390625,283.9373779296875,297.170654296875,299.4593200683594,293.1499938964844,293.1499938964844,281.8500061035156,29889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081072926521301,1.0,0.0,0.0,3.530656576156616,3.530679225921631,8.317718993566814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.291015625,0.0,1396.3653564453125,1895.4371337890625,0.0,1675.3123779296875,0.8800022006034851,1.0,0.0,3.0,1.0,0.0
17911980,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9990000128746032,0.3483245372772217,0.2553488314151764,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9073824286460876,0.2125760614871978,0.2015421539545059,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9545162320137024,0.2430668026208877,0.1700798869132995,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8792940378189087,0.193893551826477,0.1839509159326553,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7873333096504211,0.1378676742315292,0.6223174333572388,285.1288757324219,284.95001220703125,297.8544311523437,294.3029479980469,297.6040344238281,297.4091491699219,285.12518310546875,1.0,0.3150987923145294,0.8414474725723267,0.8414474725723267,1.0,1.0,-1.7202080488204956,0.7550342082977295,0.9651737809181212,0.359949380159378,1.0,1.0,0.0,39.04167938232422,61.0,35069.26953125,0.0,403.183837890625,1.0,281.8424377441406,284.0325012207031,297.2466735839844,299.5135498046875,293.1499938964844,293.1499938964844,281.54998779296875,28079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943568587303162,1.0,0.0,0.0,3.832917928695679,3.832943201065064,9.80284880824911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.3515625,0.0,1723.4097900390625,1895.4371337890625,0.0,1566.506103515625,0.9464314579963684,1.0,0.0,3.0,1.0,0.0
17912040,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9990000128746032,0.3483245372772217,0.2553488314151764,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9073824286460876,0.2125760614871978,0.2015421539545059,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9545162320137024,0.2430668026208877,0.1700798869132995,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8792940378189087,0.193893551826477,0.1839509159326553,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7873333096504211,0.1378676742315292,0.6223174333572388,285.1288757324219,284.95001220703125,297.8544311523437,294.3029479980469,297.6040344238281,297.4091491699219,285.12518310546875,1.0,0.3150987923145294,0.8414474725723267,0.8414474725723267,1.0,1.0,-1.7202080488204956,0.7550342082977295,0.9651737809181212,0.359949380159378,1.0,1.0,0.0,39.04167938232422,61.0,35069.26953125,0.0,403.183837890625,1.0,281.8424377441406,284.0325012207031,297.2466735839844,299.5135498046875,293.1499938964844,293.1499938964844,281.54998779296875,28079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943568587303162,1.0,0.0,0.0,3.832917928695679,3.832943201065064,9.80284880824911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.3515625,0.0,1723.4097900390625,1895.4371337890625,0.0,1566.506103515625,0.9464314579963684,1.0,0.0,3.0,1.0,0.0
17912100,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.3512874841690063,0.2639400064945221,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8982416391372681,0.2130438536405563,0.2021673768758773,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9442575573921204,0.2435362637042999,0.1705743819475174,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8706496357917786,0.1942847371101379,0.1844931840896606,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7791722416877747,0.137944608926773,0.6233600974082947,284.9664611816406,284.95001220703125,297.89288330078125,294.2994689941406,297.62322998046875,297.4126892089844,284.9431457519531,1.0,0.318801075220108,0.8521632552146912,0.8521632552146912,1.0,1.0,-1.7337650060653689,0.7624595761299133,0.9713054299354552,0.3644477427005768,0.9564116597175598,0.9564116597175598,0.0,40.61683654785156,61.0,36244.15234375,0.0,415.6213073730469,1.0,281.5921325683594,283.819580078125,297.3597412109375,299.80328369140625,293.1499938964844,293.1499938964844,281.54998779296875,30587.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065483331680298,1.0,0.0,0.0,3.9243569374084473,3.924383640289306,1.027614644044661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.28857421875,0.0,1857.0479736328125,1895.4371337890625,0.0,1662.8096923828125,0.968075692653656,1.0,0.0,3.0,1.0,0.0
17912160,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.3522995114326477,0.2774169445037842,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8836195468902588,0.2132449299097061,0.2025428563356399,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9268500804901124,0.2436756640672683,0.170823872089386,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8568871021270752,0.1944281160831451,0.184807687997818,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7662637829780579,0.1377747952938079,0.6234896183013916,284.9026184082031,284.95001220703125,297.9310607910156,294.2958068847656,297.6354675292969,297.4042663574219,284.9041748046875,1.0,0.3239786624908447,0.8523727059364319,0.8523727059364319,1.0,1.0,-1.7512253522872925,0.7708176374435425,0.9804076552391052,0.3690706491470337,0.9037405252456664,0.9037405252456664,0.0,43.15231704711914,79.0,36411.08984375,0.0,433.419921875,1.0,281.555908203125,283.7839660644531,297.36865234375,299.8016052246094,293.1499938964844,293.1499938964844,281.25,35208.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150735259056091,1.0,0.0,0.0,3.904026985168457,3.9040544033050537,1.0169951565330848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.16064453125,0.0,1868.2552490234373,1895.4371337890625,0.0,1731.679931640625,0.966711401939392,1.0,0.0,3.0,1.0,0.0
17912220,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.3497298061847687,0.3131948113441467,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8493338823318481,0.2134591490030288,0.2030276805162429,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8875488638877869,0.2437784820795059,0.1710985898971557,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8251427412033081,0.194535806775093,0.1851923465728759,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.736426591873169,0.1370738744735717,0.6220520734786987,284.8473815917969,284.95001220703125,298.00360107421875,294.288330078125,297.6446228027344,297.36260986328125,284.8634033203125,1.0,0.3372713923454284,0.8527749180793762,0.8527749180793762,1.0,1.0,-1.7937920093536377,0.7910652160644531,1.0027267932891846,0.3802277147769928,0.7922123074531555,0.7922123074531555,0.0,50.35333251953125,79.0,37152.05859375,0.0,481.3341064453125,1.0,281.2578430175781,283.7404479980469,297.3548889160156,299.8563537597656,293.1499938964844,293.1499938964844,281.25,44717.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318572998046875,1.0,0.0,0.0,3.5614802837371826,3.5615057945251465,8.463585459139722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.66357421875,0.0,1537.046142578125,1895.4371337890625,0.0,1870.6571044921875,0.9002600908279419,1.0,0.0,3.0,1.0,0.0
17912280,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.3495301902294159,0.3147207200527191,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8477586507797241,0.2134768664836883,0.2030497342348098,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8857851624488831,0.2437956035137176,0.1711121797561645,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8236563801765442,0.1945480853319168,0.1852100789546966,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7350546717643738,0.1370428502559662,0.6219685077667236,284.8563232421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6447448730469,297.36041259765625,284.87109375,1.0,0.337900847196579,0.8527916669845581,0.8527916669845581,1.0,1.0,-1.7955864667892456,0.791913628578186,1.0036728382110596,0.3807206153869629,0.795534610748291,0.795534610748291,0.0,50.73882675170898,82.0,37187.078125,0.0,483.651611328125,1.0,281.2568054199219,283.74676513671875,297.35028076171875,299.8499450683594,293.1499938964844,293.1499938964844,281.54998779296875,44139.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731945276260376,1.0,0.0,0.0,3.556856632232666,3.556881904602051,8.441624004262849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.24072265625,0.0,1527.79248046875,1895.4371337890625,0.0,1871.39697265625,0.8990972638130188,1.0,0.0,3.0,1.0,0.0
17912340,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9560738801956176,0.3492551743984222,0.3143854737281799,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8100340366363525,0.214273527264595,0.2040631026029586,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8442560434341431,0.2446804791688919,0.1718940585851669,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7849098443984985,0.1951741427183151,0.1860755980014801,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6996689438819885,0.1364428997039795,0.6208575963973999,285.0195007324219,284.95001220703125,298.0810546875,294.27978515625,297.6615905761719,297.3311462402344,285.0157470703125,1.0,0.3479592502117157,0.8532105684280396,0.8532105684280396,1.0,1.0,-1.797216534614563,0.7926670908927917,1.004549503326416,0.3813988864421844,0.9235092401504515,0.9235092401504515,0.0,61.02487182617188,70.0,36803.3203125,0.0,516.1133422851562,1.0,281.5426940917969,283.8782043457031,297.25360107421875,299.6669311523437,293.1499938964844,293.1499938964844,281.25,31602.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214875817298889,1.0,0.0,0.0,3.771156072616577,3.771181344985962,9.489477861279738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.640625,0.0,1676.8428955078125,1895.4371337890625,0.0,1784.278076171875,0.9351826310157776,1.0,0.0,3.0,1.0,0.0
17912400,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9560738801956176,0.3492551743984222,0.3143854737281799,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8100340366363525,0.214273527264595,0.2040631026029586,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8442560434341431,0.2446804791688919,0.1718940585851669,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7849098443984985,0.1951741427183151,0.1860755980014801,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6996689438819885,0.1364428997039795,0.6208575963973999,285.0195007324219,284.95001220703125,298.0810546875,294.27978515625,297.6615905761719,297.3311462402344,285.0157470703125,1.0,0.3479592502117157,0.8532105684280396,0.8532105684280396,1.0,1.0,-1.797216534614563,0.7926670908927917,1.004549503326416,0.3813988864421844,0.9235092401504515,0.9235092401504515,0.0,61.02487182617188,70.0,36803.3203125,0.0,516.1133422851562,1.0,281.5426940917969,283.8782043457031,297.25360107421875,299.6669311523437,293.1499938964844,293.1499938964844,281.25,31602.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214875817298889,1.0,0.0,0.0,3.771156072616577,3.771181344985962,9.489477861279738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.640625,0.0,1676.8428955078125,1895.4371337890625,0.0,1784.278076171875,0.9351826310157776,1.0,0.0,3.0,1.0,0.0
17912460,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.944935142993927,0.3513602316379547,0.3162382245063782,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8005207180976868,0.2146087139844894,0.2046582549810409,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8348889946937561,0.2449089586734771,0.1722964346408844,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7755266427993774,0.1953836977481842,0.1865387558937072,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6892806887626648,0.1356339901685714,0.6182065606117249,284.8748474121094,284.95001220703125,298.1543273925781,294.271240234375,297.68719482421875,297.3189392089844,284.8836669921875,1.0,0.3505518138408661,0.8529664278030396,0.8529664278030396,1.0,1.0,-1.7979063987731934,0.7929683923721313,1.0049381256103516,0.3815828263759613,0.7964574098587036,0.7964574098587036,0.0,64.15284729003906,58.0,37038.42578125,0.0,526.169677734375,1.0,281.25750732421875,283.7491760253906,297.3034362792969,299.79571533203125,293.1499938964844,293.1499938964844,281.54998779296875,42367.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331105470657349,1.0,0.0,0.0,3.544150114059448,3.544175148010254,8.381418865610613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.69970703125,0.0,1501.150146484375,1895.4371337890625,0.0,1881.2042236328125,0.8936301469802856,1.0,0.0,3.0,1.0,0.0
17912520,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.944935142993927,0.3513602316379547,0.3162382245063782,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8005207180976868,0.2146087139844894,0.2046582549810409,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8348889946937561,0.2449089586734771,0.1722964346408844,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7755266427993774,0.1953836977481842,0.1865387558937072,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6892806887626648,0.1356339901685714,0.6182065606117249,284.8748474121094,284.95001220703125,298.1543273925781,294.271240234375,297.68719482421875,297.3189392089844,284.8836669921875,1.0,0.3505518138408661,0.8529664278030396,0.8529664278030396,1.0,1.0,-1.7979063987731934,0.7929683923721313,1.0049381256103516,0.3815828263759613,0.7964574098587036,0.7964574098587036,0.0,64.15284729003906,58.0,37038.42578125,0.0,526.169677734375,1.0,281.25750732421875,283.7491760253906,297.3034362792969,299.79571533203125,293.1499938964844,293.1499938964844,281.54998779296875,42367.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331105470657349,1.0,0.0,0.0,3.544150114059448,3.544175148010254,8.381418865610613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.69970703125,0.0,1501.150146484375,1895.4371337890625,0.0,1881.2042236328125,0.8936301469802856,1.0,0.0,3.0,1.0,0.0
17912580,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9573261737823486,0.3552714586257934,0.3192443549633026,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8083562850952148,0.2154202759265899,0.2051680982112884,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8423371315002441,0.2457573562860489,0.1726671457290649,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.782978355884552,0.1960314810276031,0.1869067847728729,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6945528388023376,0.1352257281541824,0.6152948141098022,285.0297546386719,284.95001220703125,298.226318359375,294.2625427246094,297.7195129394531,297.3196105957031,285.0251770019531,1.0,0.3484057486057281,0.8527222871780396,0.8527222871780396,1.0,1.0,-1.7995153665542605,0.7937260866165161,1.005789279937744,0.3819283843040466,0.925975739955902,0.925975739955902,0.0,62.011009216308594,46.0,36648.37109375,0.0,520.6715698242188,1.0,281.54266357421875,283.88037109375,297.2242431640625,299.6234436035156,293.1499938964844,293.1499938964844,281.25,31065.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204737067222595,1.0,0.0,0.0,3.7529683113098153,3.75299334526062,9.398165161655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.46142578125,0.0,1651.27197265625,1895.4371337890625,0.0,1775.9208984375,0.9307252168655396,1.0,0.0,3.0,1.0,0.0
17912640,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9573261737823486,0.3552714586257934,0.3192443549633026,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8083562850952148,0.2154202759265899,0.2051680982112884,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8423371315002441,0.2457573562860489,0.1726671457290649,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.782978355884552,0.1960314810276031,0.1869067847728729,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6945528388023376,0.1352257281541824,0.6152948141098022,285.0297546386719,284.95001220703125,298.226318359375,294.2625427246094,297.7195129394531,297.3196105957031,285.0251770019531,1.0,0.3484057486057281,0.8527222871780396,0.8527222871780396,1.0,1.0,-1.7995153665542605,0.7937260866165161,1.005789279937744,0.3819283843040466,0.925975739955902,0.925975739955902,0.0,62.011009216308594,46.0,36648.37109375,0.0,520.6715698242188,1.0,281.54266357421875,283.88037109375,297.2242431640625,299.6234436035156,293.1499938964844,293.1499938964844,281.25,31065.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204737067222595,1.0,0.0,0.0,3.7529683113098153,3.75299334526062,9.398165161655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.46142578125,0.0,1651.27197265625,1895.4371337890625,0.0,1775.9208984375,0.9307252168655396,1.0,0.0,3.0,1.0,0.0
