time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9691254496574402,0.3568639159202575,0.3208397328853607,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.816853404045105,0.2157037109136581,0.2054523974657058,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8510225415229797,0.2459928393363952,0.1728748232126236,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.791614830493927,0.1962479203939438,0.1871172189712524,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7017138600349426,0.1349884271621704,0.6140727400779724,284.8731384277344,284.95001220703125,298.2618408203125,294.2582397460937,297.73443603515625,297.3182373046875,284.8562316894531,1.0,0.3461001813411712,0.8526002168655396,0.8526002168655396,1.0,1.0,-1.800809383392334,0.7943266034126282,1.0064828395843506,0.3822693526744842,0.8260220289230347,0.8260220289230347,0.0,59.609031677246094,46.0,37349.0078125,0.0,514.1578979492188,1.0,281.2948913574219,283.6951904296875,297.30035400390625,299.8417358398437,293.1499938964844,293.1499938964844,281.25,36786.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289164066314697,1.0,0.0,0.0,3.7368087768554688,3.736834526062012,9.317406011177808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.375,0.0,1676.2313232421875,1895.4371337890625,0.0,1845.996826171875,0.9279052019119264,1.0,0.0,3.0,1.0,0.0
17912760,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9817962050437928,0.3582030236721039,0.3219655752182007,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8267871141433716,0.2158365398645401,0.2055045664310455,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8617416620254517,0.246038407087326,0.1728578507900238,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8021090030670166,0.196325734257698,0.1871148347854614,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7104458808898926,0.1346475929021835,0.6121509075164795,284.8760070800781,284.95001220703125,298.2970275878906,294.2539367675781,297.7479553222656,297.3145751953125,284.8846435546875,1.0,0.3430766761302948,0.8527809381484985,0.8527809381484985,1.0,1.0,-1.7998946905136108,0.7939050793647766,1.005989670753479,0.3820489943027496,0.7971762418746948,0.7971762418746948,0.0,56.76811981201172,34.0,36917.375,0.0,504.85400390625,1.0,281.2572937011719,283.7421875,297.28521728515625,299.7680969238281,293.1499938964844,293.1499938964844,281.54998779296875,42059.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732036292552948,1.0,0.0,0.0,3.541886568069458,3.541911602020264,8.370715818273311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6328125,0.0,1496.4820556640625,1895.4371337890625,0.0,1872.162353515625,0.8927868604660034,1.0,0.0,3.0,1.0,0.0
17912820,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.3633419573307037,0.3175621032714844,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8494591116905212,0.2166944742202758,0.2059503197669983,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8869840502738953,0.2469009906053543,0.1731598228216171,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8246626257896423,0.1970217376947403,0.187420979142189,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7286484837532043,0.1343742161989212,0.6093820333480835,285.0206298828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7821044921875,297.3211364746094,285.01177978515625,1.0,0.3349461853504181,0.8531423807144165,0.8531423807144165,1.0,1.0,-1.7830616235733032,0.7859364748001099,0.9971250891685486,0.3776789009571075,0.91956627368927,0.91956627368927,0.0,50.9375114440918,25.0,36274.71484375,0.0,478.8561096191406,1.0,281.5425720214844,283.8618469238281,297.20709228515625,299.5940856933594,293.1499938964844,293.1499938964844,281.25,31158.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195006012916565,1.0,0.0,0.0,3.7479305267333984,3.747955560684204,9.372951126351836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.08447265625,0.0,1646.0902099609375,1895.4371337890625,0.0,1767.9144287109375,0.9296914339065552,1.0,0.0,3.0,1.0,0.0
17912880,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.3633419573307037,0.3175621032714844,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8494591116905212,0.2166944742202758,0.2059503197669983,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8869840502738953,0.2469009906053543,0.1731598228216171,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8246626257896423,0.1970217376947403,0.187420979142189,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7286484837532043,0.1343742161989212,0.6093820333480835,285.0206298828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7821044921875,297.3211364746094,285.01177978515625,1.0,0.3349461853504181,0.8531423807144165,0.8531423807144165,1.0,1.0,-1.7830616235733032,0.7859364748001099,0.9971250891685486,0.3776789009571075,0.91956627368927,0.91956627368927,0.0,50.9375114440918,25.0,36274.71484375,0.0,478.8561096191406,1.0,281.5425720214844,283.8618469238281,297.20709228515625,299.5940856933594,293.1499938964844,293.1499938964844,281.25,31158.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195006012916565,1.0,0.0,0.0,3.7479305267333984,3.747955560684204,9.372951126351836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.08447265625,0.0,1646.0902099609375,1895.4371337890625,0.0,1767.9144287109375,0.9296914339065552,1.0,0.0,3.0,1.0,0.0
17912940,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.3723173439502716,0.2886623442173004,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8771852850914001,0.2170897871255874,0.2062761336565017,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.917809784412384,0.2471170574426651,0.1733131855726242,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8500621914863586,0.1972978115081787,0.1876209825277328,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7497045397758484,0.133959487080574,0.6068423986434937,284.85711669921875,284.95001220703125,298.4342346191406,294.237548828125,297.8260803222656,297.3470153808594,284.8673095703125,1.0,0.3252291679382324,0.8535037636756897,0.8535037636756897,1.0,1.0,-1.755635142326355,0.7729300260543823,0.9827051758766174,0.3706072568893432,0.7725211381912231,0.7725211381912231,0.0,45.14467239379883,28.0,35925.76171875,0.0,441.9969177246094,1.0,281.257080078125,283.7368469238281,297.2565002441406,299.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,44351.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287415266036987,1.0,0.0,0.0,3.451025485992432,3.451050043106079,7.946751452436729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.2958984375,0.0,1417.3126220703125,1895.4371337890625,0.0,1844.534423828125,0.8749085068702698,1.0,0.0,3.0,1.0,0.0
17913000,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.3723173439502716,0.2886623442173004,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8771852850914001,0.2170897871255874,0.2062761336565017,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.917809784412384,0.2471170574426651,0.1733131855726242,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8500621914863586,0.1972978115081787,0.1876209825277328,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7497045397758484,0.133959487080574,0.6068423986434937,284.85711669921875,284.95001220703125,298.4342346191406,294.237548828125,297.8260803222656,297.3470153808594,284.8673095703125,1.0,0.3252291679382324,0.8535037636756897,0.8535037636756897,1.0,1.0,-1.755635142326355,0.7729300260543823,0.9827051758766174,0.3706072568893432,0.7725211381912231,0.7725211381912231,0.0,45.14467239379883,28.0,35925.76171875,0.0,441.9969177246094,1.0,281.257080078125,283.7368469238281,297.2565002441406,299.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,44351.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287415266036987,1.0,0.0,0.0,3.451025485992432,3.451050043106079,7.946751452436729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.2958984375,0.0,1417.3126220703125,1895.4371337890625,0.0,1844.534423828125,0.8749085068702698,1.0,0.0,3.0,1.0,0.0
17913060,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.3850996196269989,0.2695031464099884,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8988476991653442,0.217979609966278,0.2068174928426742,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9432430863380432,0.2479789853096008,0.1736612021923065,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8701115846633911,0.1980214267969131,0.1880203634500503,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7663373351097107,0.1340546607971191,0.6058774590492249,285.00177001953125,284.95001220703125,298.5006408691406,294.23016357421875,297.881591796875,297.3945617675781,284.99658203125,1.0,0.3187212646007538,0.8544216156005859,0.8544216156005859,1.0,1.0,-1.733006477355957,0.7623346447944641,0.9706718325614928,0.3645904064178467,0.8813470602035522,0.8813470602035522,0.0,41.47945785522461,31.0,35195.7890625,0.0,417.7184143066406,1.0,281.5415344238281,283.86236572265625,297.1713256835937,299.4887084960937,293.1499938964844,293.1499938964844,281.8500061035156,32172.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117984890937805,1.0,0.0,0.0,3.629542350769043,3.629566431045532,8.790165111349779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.37939453125,0.0,1519.2493896484375,1895.4371337890625,0.0,1705.0794677734375,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
17913120,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.3850996196269989,0.2695031464099884,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8988476991653442,0.217979609966278,0.2068174928426742,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9432430863380432,0.2479789853096008,0.1736612021923065,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8701115846633911,0.1980214267969131,0.1880203634500503,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7663373351097107,0.1340546607971191,0.6058774590492249,285.00177001953125,284.95001220703125,298.5006408691406,294.23016357421875,297.881591796875,297.3945617675781,284.99658203125,1.0,0.3187212646007538,0.8544216156005859,0.8544216156005859,1.0,1.0,-1.733006477355957,0.7623346447944641,0.9706718325614928,0.3645904064178467,0.8813470602035522,0.8813470602035522,0.0,41.47945785522461,31.0,35195.7890625,0.0,417.7184143066406,1.0,281.5415344238281,283.86236572265625,297.1713256835937,299.4887084960937,293.1499938964844,293.1499938964844,281.8500061035156,32172.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117984890937805,1.0,0.0,0.0,3.629542350769043,3.629566431045532,8.790165111349779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.37939453125,0.0,1519.2493896484375,1895.4371337890625,0.0,1705.0794677734375,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
17913180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9990000128746032,0.3967562317848205,0.2571081519126892,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9153125882148744,0.2190229594707489,0.2076654136180877,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9605602025985718,0.2490121573209762,0.1742772310972213,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8850124478340149,0.198897585272789,0.1887157261371612,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7789084911346436,0.1344623416662216,0.6070005297660828,285.1161804199219,284.95001220703125,298.55859375,294.2242126464844,297.9308166503906,297.4372253417969,285.1116027832031,1.0,0.3151105642318725,0.8552407622337341,0.8552407622337341,1.0,1.0,-1.7220603227615356,0.7572465538978577,0.9648138284683228,0.3617176115512848,1.0,1.0,0.0,39.33577346801758,31.0,34552.48828125,0.0,405.0974426269531,1.0,281.8392944335937,283.97723388671875,297.1625671386719,299.41290283203125,293.1499938964844,293.1499938964844,281.8500061035156,28748.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980811357498169,1.0,0.0,0.0,3.869290590286255,3.869316577911377,9.989781801778008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.8486328125,0.0,1773.239990234375,1895.4371337890625,0.0,1595.6427001953125,0.9553072452545166,1.0,0.0,3.0,1.0,0.0
17913240,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.3981168568134308,0.2558859884738922,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9171105027198792,0.2191479355096817,0.2077846527099609,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.962243914604187,0.2491314113140106,0.1743646115064621,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8865540623664856,0.1990026384592056,0.1888154149055481,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.780219316482544,0.1345179677009582,0.6072285175323486,285.10919189453125,284.95001220703125,298.5654602050781,294.2235717773437,297.9364929199219,297.4419860839844,285.1044311523437,1.0,0.3148043155670166,0.8553394079208374,0.8553394079208374,1.0,1.0,-1.721233606338501,0.756865918636322,0.964367687702179,0.3615024089813232,1.0,1.0,0.0,39.13979721069336,49.0,34560.19921875,0.0,404.0505981445313,1.0,281.8426513671875,283.9690246582031,297.1723327636719,299.4305114746094,293.1499938964844,293.1499938964844,281.54998779296875,29124.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979758143424988,1.0,0.0,0.0,3.891433715820313,3.8914597034454346,1.0104447483172407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.4921875,0.0,1803.772705078125,1895.4371337890625,0.0,1594.815185546875,0.9604923725128174,1.0,0.0,3.0,1.0,0.0
17913300,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.4036019742488861,0.2569661438465118,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9165648818016052,0.2195532470941543,0.2082998752593994,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9615768194198608,0.2494477927684784,0.1747169941663742,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8860242366790771,0.1993310004472732,0.1892469674348831,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7796124815940857,0.1346674561500549,0.6082902550697327,284.9388732910156,284.95001220703125,298.5972900390625,294.2206115722656,297.9606018066406,297.4599914550781,284.9155578613281,1.0,0.3160544335842132,0.8557983636856079,0.8557983636856079,1.0,1.0,-1.7253520488739014,0.7588912844657898,0.9664607644081116,0.3624913096427917,0.9381516575813292,0.9381516575813292,0.0,39.38059616088867,49.0,35538.19921875,0.0,407.1186218261719,1.0,281.5912475585937,283.75396728515625,297.2688293457031,299.6842346191406,293.1499938964844,293.1499938964844,281.54998779296875,31979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080345153808594,1.0,0.0,0.0,3.961368560791016,3.961395978927612,1.0470894267200492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.32763671875,0.0,1915.9136962890625,1895.4371337890625,0.0,1674.7279052734375,0.9768327474594116,1.0,0.0,3.0,1.0,0.0
17913360,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4072649776935577,0.2644301354885101,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9074952006340028,0.2197144925594329,0.2085838466882705,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.952294647693634,0.2494541704654693,0.1748344600200653,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8779683113098145,0.1994327753782272,0.1894693672657013,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7724044322967529,0.1346114128828048,0.6086437702178955,284.8824157714844,284.95001220703125,298.6286926269531,294.2179260253906,297.978271484375,297.4665222167969,284.8852233886719,1.0,0.3190532922744751,0.8562601208686829,0.8562601208686829,1.0,1.0,-1.735481023788452,0.7637408375740051,0.971740186214447,0.3651345372200012,0.8822399377822876,0.8822399377822876,0.0,40.72355651855469,67.0,35531.32421875,0.0,416.9333801269531,1.0,281.5557861328125,283.732421875,297.2698059082031,299.6566162109375,293.1499938964844,293.1499938964844,281.8500061035156,37141.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139388918876648,1.0,0.0,0.0,3.89711856842041,3.897146224975586,1.0133991281691124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.68505859375,0.0,1874.93701171875,1895.4371337890625,0.0,1722.4443359375,0.9663964509963988,1.0,0.0,3.0,1.0,0.0
17913420,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9990000128746032,0.4113278090953827,0.291010320186615,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8793044686317444,0.2206426411867141,0.2094368785619735,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9190660119056702,0.250271737575531,0.1753446459770202,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.851542592048645,0.2001778781414032,0.1901697069406509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7487843036651611,0.1346644908189773,0.6094323992729187,285.0934753417969,284.95001220703125,298.6902160644531,294.2134704589844,298.000244140625,297.4559020996094,285.0953674316406,1.0,0.3294838666915893,0.8571836948394775,0.8571836948394775,1.0,1.0,-1.7708081007003784,0.7805962562561035,0.9902119040489196,0.3743850886821747,1.0,1.0,0.0,45.862548828125,85.0,35435.55859375,0.0,453.3756103515625,1.0,281.8446350097656,283.9340515136719,297.1957702636719,299.51104736328125,293.1499938964844,293.1499938964844,281.54998779296875,31958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705459713935852,1.0,0.0,0.0,4.051116943359375,4.051145553588867,1.0950725481961854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.669921875,0.0,2034.8594970703125,1895.4371337890625,0.0,1654.10400390625,0.9983084201812744,1.0,0.0,3.0,1.0,0.0
17913480,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9990000128746032,0.4113278090953827,0.291010320186615,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8793044686317444,0.2206426411867141,0.2094368785619735,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9190660119056702,0.250271737575531,0.1753446459770202,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.851542592048645,0.2001778781414032,0.1901697069406509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7487843036651611,0.1346644908189773,0.6094323992729187,285.0934753417969,284.95001220703125,298.6902160644531,294.2134704589844,298.000244140625,297.4559020996094,285.0953674316406,1.0,0.3294838666915893,0.8571836948394775,0.8571836948394775,1.0,1.0,-1.7708081007003784,0.7805962562561035,0.9902119040489196,0.3743850886821747,1.0,1.0,0.0,45.862548828125,85.0,35435.55859375,0.0,453.3756103515625,1.0,281.8446350097656,283.9340515136719,297.1957702636719,299.51104736328125,293.1499938964844,293.1499938964844,281.54998779296875,31958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705459713935852,1.0,0.0,0.0,4.051116943359375,4.051145553588867,1.0950725481961854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.669921875,0.0,2034.8594970703125,1895.4371337890625,0.0,1654.10400390625,0.9983084201812744,1.0,0.0,3.0,1.0,0.0
17913540,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9990000128746032,0.409329354763031,0.329900711774826,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8450174331665039,0.221256822347641,0.2104763239622116,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8803569674491882,0.2506315410137176,0.175979658961296,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8197939395904541,0.2006310671567917,0.191044196486473,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7201882600784302,0.1342205852270126,0.6097133755683899,284.92657470703125,284.95001220703125,298.75,294.2104187011719,298.00115966796875,297.4080810546875,284.9290771484375,1.0,0.3446718454360962,0.8581072688102722,0.8581072688102722,1.0,1.0,-1.8208956718444824,0.8044924139976501,1.0164031982421875,0.3875910639762878,0.949143886566162,0.949143886566162,0.0,54.14054489135742,103.0,37023.66796875,0.0,510.475341796875,1.0,281.55438232421875,283.7369079589844,297.2774353027344,299.7441711425781,293.1499938964844,293.1499938964844,281.25,34866.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237486243247986,1.0,0.0,0.0,4.05221700668335,4.052245616912842,1.0956671303574694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.36474609375,0.0,2060.50634765625,1895.4371337890625,0.0,1802.9739990234373,1.0,1.0,0.0,3.0,1.0,0.0
17913600,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9990000128746032,0.409329354763031,0.329900711774826,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8450174331665039,0.221256822347641,0.2104763239622116,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8803569674491882,0.2506315410137176,0.175979658961296,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8197939395904541,0.2006310671567917,0.191044196486473,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7201882600784302,0.1342205852270126,0.6097133755683899,284.92657470703125,284.95001220703125,298.75,294.2104187011719,298.00115966796875,297.4080810546875,284.9290771484375,1.0,0.3446718454360962,0.8581072688102722,0.8581072688102722,1.0,1.0,-1.8208956718444824,0.8044924139976501,1.0164031982421875,0.3875910639762878,0.949143886566162,0.949143886566162,0.0,54.14054489135742,103.0,37023.66796875,0.0,510.475341796875,1.0,281.55438232421875,283.7369079589844,297.2774353027344,299.7441711425781,293.1499938964844,293.1499938964844,281.25,34866.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237486243247986,1.0,0.0,0.0,4.05221700668335,4.052245616912842,1.0956671303574694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.36474609375,0.0,2060.50634765625,1895.4371337890625,0.0,1802.9739990234373,1.0,1.0,0.0,3.0,1.0,0.0
17913660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9840905666351318,0.4022831320762634,0.3638744950294494,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8041664361953735,0.2217167913913726,0.2113438695669174,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8360608816146851,0.2507207989692688,0.1763695925474167,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.777856707572937,0.2009525746107101,0.191780611872673,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6807829737663269,0.133403331041336,0.6084192395210266,284.84649658203125,284.95001220703125,298.8074645996094,294.2067565917969,297.9860534667969,297.3333435058594,284.8546447753906,1.0,0.3626322746276855,0.8575623035430908,0.8575623035430908,1.0,1.0,-1.8618890047073364,0.8239544630050659,1.03793466091156,0.3984241187572479,0.8269239664077759,0.8269239664077759,0.0,67.25331115722656,91.0,37960.125,0.0,579.7096557617188,1.0,281.25836181640625,283.64971923828125,297.27001953125,299.8179626464844,293.1499938964844,293.1499938964844,281.54998779296875,43210.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406458854675293,1.0,0.0,0.0,3.781930923461914,3.781958341598511,9.543781516185843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.17724609375,0.0,1779.6234130859375,1895.4371337890625,0.0,1945.0867919921875,0.9465691447257996,1.0,0.0,3.0,1.0,0.0
17913720,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9840905666351318,0.4022831320762634,0.3638744950294494,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8041664361953735,0.2217167913913726,0.2113438695669174,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8360608816146851,0.2507207989692688,0.1763695925474167,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.777856707572937,0.2009525746107101,0.191780611872673,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6807829737663269,0.133403331041336,0.6084192395210266,284.84649658203125,284.95001220703125,298.8074645996094,294.2067565917969,297.9860534667969,297.3333435058594,284.8546447753906,1.0,0.3626322746276855,0.8575623035430908,0.8575623035430908,1.0,1.0,-1.8618890047073364,0.8239544630050659,1.03793466091156,0.3984241187572479,0.8269239664077759,0.8269239664077759,0.0,67.25331115722656,91.0,37960.125,0.0,579.7096557617188,1.0,281.25836181640625,283.64971923828125,297.27001953125,299.8179626464844,293.1499938964844,293.1499938964844,281.54998779296875,43210.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406458854675293,1.0,0.0,0.0,3.781930923461914,3.781958341598511,9.543781516185843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.17724609375,0.0,1779.6234130859375,1895.4371337890625,0.0,1945.0867919921875,0.9465691447257996,1.0,0.0,3.0,1.0,0.0
17913780,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.957432985305786,0.4029279351234436,0.3625940680503845,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7836834192276001,0.2232116758823394,0.2127792984247207,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.816204845905304,0.2520127296447754,0.1772587150335312,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7584677338600159,0.2022446244955063,0.1930423974990844,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6615038514137268,0.133354976773262,0.6084880232810974,285.0270690917969,284.95001220703125,298.8609313964844,294.20074462890625,297.9993591308594,297.3138427734375,285.0244140625,1.0,0.369798868894577,0.8570234775543213,0.8570234775543213,1.0,1.0,-1.8654104471206665,0.82553631067276,1.0398741960525513,0.3994837701320648,0.9624543786048888,0.9624543786048888,0.0,75.2594223022461,79.0,37418.30078125,0.0,607.4171142578125,1.0,281.544189453125,283.81744384765625,297.1712341308594,299.62017822265625,293.1499938964844,293.1499938964844,281.25,32201.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294185161590576,1.0,0.0,0.0,3.9378628730773926,3.93789005279541,1.034700062518823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.154296875,0.0,1887.3289794921875,1895.4371337890625,0.0,1850.1982421875,0.9731568098068236,1.0,0.0,3.0,1.0,0.0
17913840,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.957432985305786,0.4029279351234436,0.3625940680503845,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7836834192276001,0.2232116758823394,0.2127792984247207,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.816204845905304,0.2520127296447754,0.1772587150335312,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7584677338600159,0.2022446244955063,0.1930423974990844,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6615038514137268,0.133354976773262,0.6084880232810974,285.0270690917969,284.95001220703125,298.8609313964844,294.20074462890625,297.9993591308594,297.3138427734375,285.0244140625,1.0,0.369798868894577,0.8570234775543213,0.8570234775543213,1.0,1.0,-1.8654104471206665,0.82553631067276,1.0398741960525513,0.3994837701320648,0.9624543786048888,0.9624543786048888,0.0,75.2594223022461,79.0,37418.30078125,0.0,607.4171142578125,1.0,281.544189453125,283.81744384765625,297.1712341308594,299.62017822265625,293.1499938964844,293.1499938964844,281.25,32201.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294185161590576,1.0,0.0,0.0,3.9378628730773926,3.93789005279541,1.034700062518823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.154296875,0.0,1887.3289794921875,1895.4371337890625,0.0,1850.1982421875,0.9731568098068236,1.0,0.0,3.0,1.0,0.0
17913900,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9560153484344482,0.4042466878890991,0.3638285398483276,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7827048897743225,0.223977729678154,0.2136119604110717,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8150092363357544,0.2525997161865234,0.177783727645874,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7575381994247437,0.2029211521148681,0.1937800794839859,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6600795388221741,0.1334929019212722,0.6092690229415894,284.8729553222656,284.95001220703125,298.8866271972656,294.19683837890625,298.0103454589844,297.3128662109375,284.857177734375,1.0,0.3710800111293793,0.8567525148391724,0.8567525148391724,1.0,1.0,-1.8703478574752808,0.8278640508651733,1.0424838066101074,0.4007711708545685,0.8638472557067871,0.8638472557067871,0.0,76.17337799072266,79.0,38257.87890625,0.0,613.8958740234375,1.0,281.2910461425781,283.63134765625,297.24371337890625,299.83868408203125,293.1499938964844,293.1499938964844,281.25,36767.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738121509552002,1.0,0.0,0.0,3.926238775253296,3.926266670227051,1.028600422614545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.921875,0.0,1909.1846923828125,1895.4371337890625,0.0,1923.59814453125,0.9706848859786988,1.0,0.0,3.0,1.0,0.0
17913960,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9581925272941588,0.4055383205413818,0.3649013936519623,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7844173312187195,0.2246411889791488,0.2142393887042999,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8163617849349976,0.2530288696289062,0.178095057606697,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7591041326522827,0.2035073786973953,0.1943321824073791,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6610270142555237,0.1336225122213363,0.6097087860107422,284.86834716796875,284.95001220703125,298.9115600585937,294.1924133300781,298.020751953125,297.3114624023437,284.8760070800781,1.0,0.3711148798465729,0.8565912246704102,0.8565912246704102,1.0,1.0,-1.8739553689956665,0.8295660614967346,1.044389247894287,0.4017207622528076,0.8294399976730347,0.8294399976730347,0.0,75.89289855957031,67.0,37958.33984375,0.0,615.62353515625,1.0,281.2557678222656,283.6646728515625,297.2284545898437,299.7711181640625,293.1499938964844,293.1499938964844,281.54998779296875,41691.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416504621505737,1.0,0.0,0.0,3.756447315216065,3.756474256515503,9.415597332917968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.759765625,0.0,1737.178955078125,1895.4371337890625,0.0,1953.66259765625,0.939111590385437,1.0,0.0,3.0,1.0,0.0
17914020,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9751885533332824,0.4102095067501068,0.3683888912200928,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7982397079467773,0.2268202900886535,0.2158726304769516,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8288927674293518,0.2549079358577728,0.1790608465671539,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720383405685425,0.2054663151502609,0.1957766562700271,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6720090508460999,0.1345793008804321,0.6121609807014465,285.05078125,284.95001220703125,298.959228515625,294.1820373535156,298.04901123046875,297.32342529296875,285.0480041503906,1.0,0.3685965836048126,0.8562687039375305,0.8562687039375305,1.0,1.0,-1.885937452316284,0.8352673053741455,1.050670146942139,0.4048055112361908,0.981905996799469,0.981905996799469,0.0,71.79590606689453,55.0,37637.1953125,0.0,611.2351684570312,1.0,281.54412841796875,283.82867431640625,297.1500244140625,299.6046142578125,293.1499938964844,293.1499938964844,281.25,31239.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302054166793823,1.0,0.0,0.0,3.942071914672852,3.94209885597229,1.036913090501912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.07958984375,0.0,1884.9697265625,1895.4371337890625,0.0,1856.7899169921875,0.9735029339790344,1.0,0.0,3.0,1.0,0.0
17914080,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9751885533332824,0.4102095067501068,0.3683888912200928,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7982397079467773,0.2268202900886535,0.2158726304769516,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8288927674293518,0.2549079358577728,0.1790608465671539,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720383405685425,0.2054663151502609,0.1957766562700271,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6720090508460999,0.1345793008804321,0.6121609807014465,285.05078125,284.95001220703125,298.959228515625,294.1820373535156,298.04901123046875,297.32342529296875,285.0480041503906,1.0,0.3685965836048126,0.8562687039375305,0.8562687039375305,1.0,1.0,-1.885937452316284,0.8352673053741455,1.050670146942139,0.4048055112361908,0.981905996799469,0.981905996799469,0.0,71.79590606689453,55.0,37637.1953125,0.0,611.2351684570312,1.0,281.54412841796875,283.82867431640625,297.1500244140625,299.6046142578125,293.1499938964844,293.1499938964844,281.25,31239.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302054166793823,1.0,0.0,0.0,3.942071914672852,3.94209885597229,1.036913090501912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.07958984375,0.0,1884.9697265625,1895.4371337890625,0.0,1856.7899169921875,0.9735029339790344,1.0,0.0,3.0,1.0,0.0
17914140,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9989815354347228,0.4138125777244568,0.371535986661911,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8215366005897522,0.2287725806236267,0.2175705134868621,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8513885736465454,0.2563576996326446,0.1800116598606109,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7953732013702393,0.2072326242923736,0.197286307811737,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6926412582397461,0.1355819106101989,0.6155962347984314,284.873779296875,284.95001220703125,299.0041809082031,294.1697692871094,298.07232666015625,297.3288269042969,284.8797912597656,1.0,0.3636780977249145,0.8559462428092957,0.8559462428092957,1.0,1.0,-1.898687720298767,0.841306746006012,1.0573809146881104,0.4082098007202148,0.84858238697052,0.84858238697052,0.0,64.98794555664062,43.0,38390.5234375,0.0,598.6124267578125,1.0,281.2552795410156,283.6498413085937,297.2147216796875,299.7815246582031,293.1499938964844,293.1499938964844,281.54998779296875,40237.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443695068359375,1.0,0.0,0.0,3.8240013122558594,3.824028730392456,9.75729335550568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.97412109375,0.0,1807.9189453125,1895.4371337890625,0.0,1976.941162109375,0.9526716470718384,1.0,0.0,3.0,1.0,0.0
17914200,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9989815354347228,0.4138125777244568,0.371535986661911,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8215366005897522,0.2287725806236267,0.2175705134868621,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8513885736465454,0.2563576996326446,0.1800116598606109,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7953732013702393,0.2072326242923736,0.197286307811737,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6926412582397461,0.1355819106101989,0.6155962347984314,284.873779296875,284.95001220703125,299.0041809082031,294.1697692871094,298.07232666015625,297.3288269042969,284.8797912597656,1.0,0.3636780977249145,0.8559462428092957,0.8559462428092957,1.0,1.0,-1.898687720298767,0.841306746006012,1.0573809146881104,0.4082098007202148,0.84858238697052,0.84858238697052,0.0,64.98794555664062,43.0,38390.5234375,0.0,598.6124267578125,1.0,281.2552795410156,283.6498413085937,297.2147216796875,299.7815246582031,293.1499938964844,293.1499938964844,281.54998779296875,40237.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443695068359375,1.0,0.0,0.0,3.8240013122558594,3.824028730392456,9.75729335550568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.97412109375,0.0,1807.9189453125,1895.4371337890625,0.0,1976.941162109375,0.9526716470718384,1.0,0.0,3.0,1.0,0.0
17914260,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4223666489124298,0.3477436900138855,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8421645760536194,0.2312701493501663,0.2195088416337967,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.873280942440033,0.2584540545940399,0.1811335086822509,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8167546987533569,0.2094901800155639,0.1990178227424621,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7119247317314148,0.1370174586772918,0.6202211976051331,285.0346984863281,284.95001220703125,299.0466003417969,294.1557922363281,298.1078796386719,297.3594970703125,285.0300598144531,1.0,0.3557447791099548,0.8558058738708496,0.8558058738708496,1.0,1.0,-1.881590723991394,0.8330820202827454,1.0485087633132937,0.4038663804531097,0.9837204813957214,0.9837204813957214,0.0,59.15573501586914,31.0,37586.34765625,0.0,567.5740966796875,1.0,281.54449462890625,283.8016052246094,297.1258850097656,299.59100341796875,293.1499938964844,293.1499938964844,281.25,31777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733672559261322,1.0,0.0,0.0,3.98644495010376,3.986472606658936,1.060388058249373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.62353515625,0.0,1947.0357666015625,1895.4371337890625,0.0,1885.94140625,0.9837413430213928,1.0,0.0,3.0,1.0,0.0
17914320,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4223666489124298,0.3477436900138855,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8421645760536194,0.2312701493501663,0.2195088416337967,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.873280942440033,0.2584540545940399,0.1811335086822509,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8167546987533569,0.2094901800155639,0.1990178227424621,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7119247317314148,0.1370174586772918,0.6202211976051331,285.0346984863281,284.95001220703125,299.0466003417969,294.1557922363281,298.1078796386719,297.3594970703125,285.0300598144531,1.0,0.3557447791099548,0.8558058738708496,0.8558058738708496,1.0,1.0,-1.881590723991394,0.8330820202827454,1.0485087633132937,0.4038663804531097,0.9837204813957214,0.9837204813957214,0.0,59.15573501586914,31.0,37586.34765625,0.0,567.5740966796875,1.0,281.54449462890625,283.8016052246094,297.1258850097656,299.59100341796875,293.1499938964844,293.1499938964844,281.25,31777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733672559261322,1.0,0.0,0.0,3.98644495010376,3.986472606658936,1.060388058249373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.62353515625,0.0,1947.0357666015625,1895.4371337890625,0.0,1885.94140625,0.9837413430213928,1.0,0.0,3.0,1.0,0.0
17914380,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.435802698135376,0.3153198957443237,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8720576763153076,0.2334296703338623,0.2214510142803192,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9048312902450562,0.2600072622299194,0.1821924448013305,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8444530963897705,0.2114415168762207,0.2007517963647842,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7363181710243225,0.138531357049942,0.6259663701057434,284.8415832519531,284.95001220703125,299.0867004394531,294.14031982421875,298.1563415527344,297.4158935546875,284.848388671875,1.0,0.3453918695449829,0.8556655049324036,0.8556655049324036,1.0,1.0,-1.855254411697388,0.8204914927482605,1.0347628593444824,0.3969714641571045,0.820882260799408,0.820882260799408,0.0,52.16722106933594,34.0,37584.8125,0.0,527.1747436523438,1.0,281.2552795410156,283.6264953613281,297.1690979003906,299.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,42971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744683027267456,1.0,0.0,0.0,3.777581691741944,3.77760910987854,9.521842798676516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3544921875,0.0,1772.496826171875,1895.4371337890625,0.0,1979.63134765625,0.9441285729408264,1.0,0.0,3.0,1.0,0.0
17914440,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.435802698135376,0.3153198957443237,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8720576763153076,0.2334296703338623,0.2214510142803192,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9048312902450562,0.2600072622299194,0.1821924448013305,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8444530963897705,0.2114415168762207,0.2007517963647842,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7363181710243225,0.138531357049942,0.6259663701057434,284.8415832519531,284.95001220703125,299.0867004394531,294.14031982421875,298.1563415527344,297.4158935546875,284.848388671875,1.0,0.3453918695449829,0.8556655049324036,0.8556655049324036,1.0,1.0,-1.855254411697388,0.8204914927482605,1.0347628593444824,0.3969714641571045,0.820882260799408,0.820882260799408,0.0,52.16722106933594,34.0,37584.8125,0.0,527.1747436523438,1.0,281.2552795410156,283.6264953613281,297.1690979003906,299.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,42971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744683027267456,1.0,0.0,0.0,3.777581691741944,3.77760910987854,9.521842798676516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3544921875,0.0,1772.496826171875,1895.4371337890625,0.0,1979.63134765625,0.9441285729408264,1.0,0.0,3.0,1.0,0.0
17914500,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.4442502558231354,0.3017682135105133,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8864849209785461,0.2347355633974075,0.2224182486534118,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9207637310028076,0.2610542476177215,0.1826968938112259,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8577022552490234,0.2126189321279525,0.2016142606735229,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7477763891220093,0.1395226120948791,0.6292963027954102,285.00439453125,284.95001220703125,299.10595703125,294.1320495605469,298.1859436035156,297.4541320800781,285.01837158203125,1.0,0.3417861461639404,0.8555953502655029,0.8555953502655029,1.0,1.0,-1.8457709550857544,0.8159967064857483,1.0297743082046509,0.3943544328212738,0.9176825881004332,0.9176825881004332,0.0,49.46425247192383,34.0,36777.82421875,0.0,512.3078002929688,1.0,281.5044250488281,283.8082275390625,297.0761413574219,299.4557189941406,293.1499938964844,293.1499938964844,281.54998779296875,35345.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345867156982422,1.0,0.0,0.0,3.799483060836792,3.799509286880493,9.632573210183182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.98779296875,0.0,1739.769287109375,1895.4371337890625,0.0,1893.656005859375,0.9477584958076476,1.0,0.0,3.0,1.0,0.0
