time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.4531112611293793,0.28976970911026,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9006999135017395,0.2362717986106872,0.2237060815095901,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9369606375694276,0.2623626291751861,0.1834850460290908,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8709927201271057,0.2140068560838699,0.2027693539857864,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7594593167304993,0.1407410502433776,0.633944034576416,285.0194091796875,284.95001220703125,299.1247253417969,294.1235046386719,298.2168273925781,297.494873046875,285.0163269042969,1.0,0.3390286862850189,0.8559789657592773,0.8559789657592773,1.0,1.0,-1.8408198356628416,0.8136844635009766,1.0271353721618652,0.3930300176143646,0.9514867663383484,0.9514867663383484,0.0,47.2445182800293,37.0,36839.98046875,0.0,502.0685119628906,1.0,281.5436096191406,283.7955627441406,297.0738830566406,299.4890441894531,293.1499938964844,293.1499938964844,281.25,32381.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295066714286804,1.0,0.0,0.0,3.913753032684326,3.9137799739837646,1.022068772726925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.37109375,0.0,1857.9630126953125,1895.4371337890625,0.0,1850.936279296875,0.9679680466651917,1.0,0.0,3.0,1.0,0.0
17914620,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.4643788635730743,0.2763010859489441,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9191354513168336,0.2380572259426117,0.2254469990730285,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9557344913482666,0.2637008428573608,0.1845037788152694,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.887505829334259,0.2156170159578323,0.2043335884809494,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7743908762931824,0.1422958970069885,0.6407790780067444,284.8387145996094,284.95001220703125,299.1494140625,294.1114196777344,298.2557678222656,297.5452880859375,284.8383178710937,1.0,0.3364519774913788,0.8565000891685486,0.8565000891685486,1.0,1.0,-1.838043451309204,0.8124222159385681,1.0256211757659912,0.3922968208789825,0.8203589916229248,0.8203589916229248,0.0,44.91947555541992,37.0,37369.33984375,0.0,492.9692993164063,1.0,281.2703857421875,283.61053466796875,297.1490173339844,299.6798095703125,293.1499938964844,293.1499938964844,281.25,41066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388244867324829,1.0,0.0,0.0,3.810057401657105,3.810084581375122,9.68626409303397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.14306640625,0.0,1797.261474609375,1895.4371337890625,0.0,1929.5733642578125,0.9475743174552916,1.0,0.0,3.0,1.0,0.0
17914680,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.4694909453392029,0.2713233530521393,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9267818927764891,0.2388558983802795,0.226158782839775,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.962514877319336,0.2642654180526733,0.1848671436309814,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8940120339393616,0.2163336724042892,0.2049709409475326,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7804306149482727,0.143007606267929,0.6437878608703613,284.8653564453125,284.95001220703125,299.16082763671875,294.10552978515625,298.2731628417969,297.56744384765625,284.8739318847656,1.0,0.3356408774852752,0.8567463159561157,0.8567463159561157,1.0,1.0,-1.8377338647842407,0.8123041987419128,1.025429606437683,0.3922102749347687,0.8165662884712219,0.8165662884712219,0.0,44.103633880615234,57.0,37194.99609375,0.0,490.2151489257813,1.0,281.2561340332031,283.6533203125,297.1301574707031,299.62725830078125,293.1499938964844,293.1499938964844,281.54998779296875,42436.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395724654197693,1.0,0.0,0.0,3.697826147079468,3.697852611541748,9.12402072117402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.67041015625,0.0,1673.721923828125,1895.4371337890625,0.0,1935.9388427734373,0.9269990921020508,1.0,0.0,3.0,1.0,0.0
17914740,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.4839704036712646,0.2756838202476501,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9255985021591188,0.2421358227729797,0.2290411591529846,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9602524638175964,0.2669705748558044,0.1865650862455368,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8929787278175354,0.2192820608615875,0.2075648456811905,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7809493541717529,0.1457317024469375,0.6554100513458252,285.0598449707031,284.95001220703125,299.1952209472656,294.08660888671875,298.3207702636719,297.62420654296875,285.059326171875,1.0,0.3414595425128937,0.8575136661529541,0.8575136661529541,1.0,1.0,-1.8655116558074951,0.8256986737251282,1.0398129224777222,0.399279922246933,0.9787338376045228,0.9787338376045228,0.0,45.44548416137695,77.0,37214.81640625,0.0,512.7982788085938,1.0,281.5431213378906,283.82391357421875,297.0533752441406,299.4727478027344,293.1499938964844,293.1499938964844,281.25,30848.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276574969291687,1.0,0.0,0.0,3.9014487266540527,3.901475191116333,1.0156524012927548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.51513671875,0.0,1830.11083984375,1895.4371337890625,0.0,1835.47900390625,0.9643357396125792,1.0,0.0,3.0,1.0,0.0
17914800,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.4839704036712646,0.2756838202476501,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9255985021591188,0.2421358227729797,0.2290411591529846,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9602524638175964,0.2669705748558044,0.1865650862455368,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8929787278175354,0.2192820608615875,0.2075648456811905,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7809493541717529,0.1457317024469375,0.6554100513458252,285.0598449707031,284.95001220703125,299.1952209472656,294.08660888671875,298.3207702636719,297.62420654296875,285.059326171875,1.0,0.3414595425128937,0.8575136661529541,0.8575136661529541,1.0,1.0,-1.8655116558074951,0.8256986737251282,1.0398129224777222,0.399279922246933,0.9787338376045228,0.9787338376045228,0.0,45.44548416137695,77.0,37214.81640625,0.0,512.7982788085938,1.0,281.5431213378906,283.82391357421875,297.0533752441406,299.4727478027344,293.1499938964844,293.1499938964844,281.25,30848.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276574969291687,1.0,0.0,0.0,3.9014487266540527,3.901475191116333,1.0156524012927548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.51513671875,0.0,1830.11083984375,1895.4371337890625,0.0,1835.47900390625,0.9643357396125792,1.0,0.0,3.0,1.0,0.0
17914860,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4918445944786072,0.3003548085689544,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9010583758354188,0.2450781017541885,0.2321465909481048,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.933477520942688,0.2691361606121063,0.1883652061223983,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8712620735168457,0.2219163328409195,0.2103697806596756,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7634330987930298,0.1480912417173385,0.6675734519958496,284.90753173828125,284.95001220703125,299.2281494140625,294.0668640136719,298.3420104980469,297.6336669921875,284.9144592285156,1.0,0.3543470799922943,0.8575883507728577,0.8575883507728577,1.0,1.0,-1.918987512588501,0.8513011932373047,1.0676864385604858,0.4131781160831451,0.8776373267173767,0.8776373267173767,0.0,50.92630386352539,97.0,38762.8125,0.0,567.48046875,1.0,281.2553405761719,283.6513366699219,297.1273193359375,299.6979675292969,293.1499938964844,293.1499938964844,281.54998779296875,37852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447617053985596,1.0,0.0,0.0,3.8596692085266113,3.859696388244629,9.940160907717654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.98583984375,0.0,1833.4014892578125,1895.4371337890625,0.0,1980.3065185546875,0.9593473076820374,1.0,0.0,3.0,1.0,0.0
17914920,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4918445944786072,0.3003548085689544,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9010583758354188,0.2450781017541885,0.2321465909481048,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.933477520942688,0.2691361606121063,0.1883652061223983,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8712620735168457,0.2219163328409195,0.2103697806596756,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7634330987930298,0.1480912417173385,0.6675734519958496,284.90753173828125,284.95001220703125,299.2281494140625,294.0668640136719,298.3420104980469,297.6336669921875,284.9144592285156,1.0,0.3543470799922943,0.8575883507728577,0.8575883507728577,1.0,1.0,-1.918987512588501,0.8513011932373047,1.0676864385604858,0.4131781160831451,0.8776373267173767,0.8776373267173767,0.0,50.92630386352539,97.0,38762.8125,0.0,567.48046875,1.0,281.2553405761719,283.6513366699219,297.1273193359375,299.6979675292969,293.1499938964844,293.1499938964844,281.54998779296875,37852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447617053985596,1.0,0.0,0.0,3.8596692085266113,3.859696388244629,9.940160907717654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.98583984375,0.0,1833.4014892578125,1895.4371337890625,0.0,1980.3065185546875,0.9593473076820374,1.0,0.0,3.0,1.0,0.0
17914980,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.9990000128746032,0.4948357939720154,0.3391667008399963,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8687458634376526,0.2485954910516739,0.2355159521102905,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.895804226398468,0.2719874083995819,0.1903520375490188,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8413107395172119,0.2250556349754333,0.2134089916944503,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7383224964141846,0.1504620015621185,0.6792318820953369,285.1369934082031,284.95001220703125,299.25982666015625,294.0465393066406,298.3402099609375,297.6015014648437,285.140869140625,1.0,0.372507780790329,0.857663094997406,0.857663094997406,1.0,1.0,-1.9896658658981323,0.8852190375328064,1.1044468879699707,0.4315806925296783,1.0,1.0,0.0,60.02572250366211,115.0,39205.6875,0.0,650.4584350585938,1.0,281.54461669921875,283.8590087890625,297.05145263671875,299.5848693847656,293.1499938964844,293.1499938964844,281.25,31832.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410134673118591,1.0,0.0,0.0,4.044107437133789,4.044135570526123,1.091286208065867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.33251953125,0.0,2024.3304443359373,1895.4371337890625,0.0,1948.22314453125,0.9966408610343932,1.0,0.0,3.0,1.0,0.0
17915040,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.9990000128746032,0.4948357939720154,0.3391667008399963,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8687458634376526,0.2485954910516739,0.2355159521102905,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.895804226398468,0.2719874083995819,0.1903520375490188,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8413107395172119,0.2250556349754333,0.2134089916944503,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7383224964141846,0.1504620015621185,0.6792318820953369,285.1369934082031,284.95001220703125,299.25982666015625,294.0465393066406,298.3402099609375,297.6015014648437,285.140869140625,1.0,0.372507780790329,0.857663094997406,0.857663094997406,1.0,1.0,-1.9896658658981323,0.8852190375328064,1.1044468879699707,0.4315806925296783,1.0,1.0,0.0,60.02572250366211,115.0,39205.6875,0.0,650.4584350585938,1.0,281.54461669921875,283.8590087890625,297.05145263671875,299.5848693847656,293.1499938964844,293.1499938964844,281.25,31832.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410134673118591,1.0,0.0,0.0,4.044107437133789,4.044135570526123,1.091286208065867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.33251953125,0.0,2024.3304443359373,1895.4371337890625,0.0,1948.22314453125,0.9966408610343932,1.0,0.0,3.0,1.0,0.0
17915100,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.4943612515926361,0.361214816570282,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8531444072723389,0.2503219246864319,0.2374207377433776,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8785512447357178,0.2733370363712311,0.1915237605571746,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8269919157028198,0.2265917211771011,0.2151281237602234,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7260980606079102,0.1515312194824218,0.6853197813034058,285.0206604003906,284.95001220703125,299.2752380371094,294.03619384765625,298.3324279785156,297.5730285644531,285.0093994140625,1.0,0.3827888667583465,0.8577004671096802,0.8577004671096802,1.0,1.0,-2.02921199798584,0.9042257070541382,1.124986171722412,0.4419232010841369,1.0,1.0,0.0,65.6119384765625,115.0,40725.9140625,0.0,701.0276489257812,1.0,281.2884216308594,283.69549560546875,297.123779296875,299.8427429199219,293.1499938964844,293.1499938964844,281.25,32242.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541263699531555,1.0,0.0,0.0,4.06480884552002,4.0648369789123535,1.1024869763787135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.80224609375,0.0,2055.8369140625,1895.4371337890625,0.0,2061.25537109375,1.0,1.0,0.0,3.0,1.0,0.0
17915160,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.4924124181270599,0.3851248323917389,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.837807834148407,0.2518443763256073,0.2391355782747268,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8613325953483582,0.2744186520576477,0.1924998462200164,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8122915625572205,0.227935716509819,0.216672345995903,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7131900191307068,0.1523874253034591,0.690555214881897,284.9999694824219,284.95001220703125,299.2904052734375,294.0257568359375,298.32012939453125,297.5365600585937,285.0038757324219,1.0,0.3936318755149841,0.8567986488342285,0.8567986488342285,1.0,1.0,-2.069297790527344,0.923434853553772,1.1458629369735718,0.4523195028305053,1.0,1.0,0.0,71.94776916503906,133.0,41313.23046875,0.0,756.537841796875,1.0,281.25396728515625,283.6809387207031,297.1128845214844,299.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,32240.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631487846374512,1.0,0.0,0.0,4.064743518829346,4.064772129058838,1.1024518471458578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.75,0.0,2055.7373046875,1895.4371337890625,0.0,2140.247314453125,1.0,1.0,0.0,3.0,1.0,0.0
17915220,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.4848605394363403,0.4359880089759826,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8089870810508728,0.2546067535877228,0.2423096895217895,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.830148458480835,0.2762275636196136,0.1941940933465957,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7821146845817566,0.2303452938795089,0.2195150703191757,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6856964826583862,0.1536982953548431,0.6993287205696106,284.8843078613281,284.95001220703125,299.3201599121094,294.00469970703125,298.2868347167969,297.4480895996094,284.89013671875,1.0,0.4163975417613983,0.85499507188797,0.85499507188797,1.0,1.0,-2.150146961212158,0.9622310400009156,1.187915921211243,0.4732642769813537,0.9099336862564088,0.9099336862564088,0.0,86.53528594970703,121.0,43284.34765625,0.0,881.2550659179688,1.0,280.9552001953125,283.5295104980469,297.0916748046875,299.951171875,293.1499938964844,293.1499938964844,280.6499938964844,37404.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840685248374939,1.0,0.0,0.0,4.0115814208984375,4.011610507965088,1.0738027640400103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0205078125,0.0,2026.552978515625,1895.4371337890625,0.0,2326.745361328125,0.9928250908851624,1.0,0.0,3.0,1.0,0.0
17915280,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.4848605394363403,0.4359880089759826,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8089870810508728,0.2546067535877228,0.2423096895217895,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.830148458480835,0.2762275636196136,0.1941940933465957,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7821146845817566,0.2303452938795089,0.2195150703191757,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6856964826583862,0.1536982953548431,0.6993287205696106,284.8843078613281,284.95001220703125,299.3201599121094,294.00469970703125,298.2868347167969,297.4480895996094,284.89013671875,1.0,0.4163975417613983,0.85499507188797,0.85499507188797,1.0,1.0,-2.150146961212158,0.9622310400009156,1.187915921211243,0.4732642769813537,0.9099336862564088,0.9099336862564088,0.0,86.53528594970703,121.0,43284.34765625,0.0,881.2550659179688,1.0,280.9552001953125,283.5295104980469,297.0916748046875,299.951171875,293.1499938964844,293.1499938964844,280.6499938964844,37404.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840685248374939,1.0,0.0,0.0,4.0115814208984375,4.011610507965088,1.0738027640400103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0205078125,0.0,2026.552978515625,1895.4371337890625,0.0,2326.745361328125,0.9928250908851624,1.0,0.0,3.0,1.0,0.0
17915340,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9729285836219788,0.4811011254787445,0.4335515797138214,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7865633368492126,0.2571650743484497,0.2451799660921096,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.807654619216919,0.2778244316577911,0.1956372410058975,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7606998682022095,0.2325302064418792,0.222043439745903,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.665574848651886,0.1547054201364517,0.7060889005661011,284.8531188964844,284.95001220703125,299.3492431640625,293.9835510253906,298.2698059082031,297.3925476074219,284.8623962402344,1.0,0.4268608391284942,0.8531914353370667,0.8531914353370667,1.0,1.0,-2.163555860519409,0.968426525592804,1.1951292753219604,0.4769483804702759,0.8054522275924683,0.8054522275924683,0.0,98.57894134521484,109.0,43493.828125,0.0,938.2574462890624,1.0,280.6562194824219,283.49713134765625,297.03155517578125,299.92877197265625,293.1499938964844,293.1499938964844,280.95001220703125,44460.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797369658946991,1.0,0.0,0.0,3.650855302810669,3.650881767272949,8.893701419765421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.03955078125,0.0,1634.85888671875,1895.4371337890625,0.0,2447.401123046875,0.9198842644691468,1.0,0.0,3.0,1.0,0.0
17915400,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9729285836219788,0.4811011254787445,0.4335515797138214,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7865633368492126,0.2571650743484497,0.2451799660921096,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.807654619216919,0.2778244316577911,0.1956372410058975,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7606998682022095,0.2325302064418792,0.222043439745903,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.665574848651886,0.1547054201364517,0.7060889005661011,284.8531188964844,284.95001220703125,299.3492431640625,293.9835510253906,298.2698059082031,297.3925476074219,284.8623962402344,1.0,0.4268608391284942,0.8531914353370667,0.8531914353370667,1.0,1.0,-2.163555860519409,0.968426525592804,1.1951292753219604,0.4769483804702759,0.8054522275924683,0.8054522275924683,0.0,98.57894134521484,109.0,43493.828125,0.0,938.2574462890624,1.0,280.6562194824219,283.49713134765625,297.03155517578125,299.92877197265625,293.1499938964844,293.1499938964844,280.95001220703125,44460.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797369658946991,1.0,0.0,0.0,3.650855302810669,3.650881767272949,8.893701419765421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.03955078125,0.0,1634.85888671875,1895.4371337890625,0.0,2447.401123046875,0.9198842644691468,1.0,0.0,3.0,1.0,0.0
17915460,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9717407822608948,0.4850460290908813,0.4359749257564544,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7874950170516968,0.2607518136501312,0.2483526766300201,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8075617551803589,0.2806470394134521,0.1974177211523056,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.761431872844696,0.2356461882591247,0.2247957289218902,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6658749580383301,0.1566008031368255,0.7136843204498291,285.0184936523437,284.95001220703125,299.3778991699219,293.96246337890625,298.2848205566406,297.39532470703125,285.01690673828125,1.0,0.4306941628456116,0.85120689868927,0.85120689868927,1.0,1.0,-2.184922456741333,0.978590190410614,1.2063323259353638,0.4821042418479919,0.9319283366203308,0.9319283366203308,0.0,100.45870208740234,97.0,43299.4609375,0.0,966.0367431640624,1.0,280.943115234375,283.6453857421875,296.9314270019531,299.72857666015625,293.1499938964844,293.1499938964844,280.6499938964844,32244.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857428193092346,1.0,0.0,0.0,3.8318393230438232,3.831865310668945,9.797332722882857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.00927734375,0.0,1754.8138427734375,1895.4371337890625,0.0,2341.8515625,0.9494397640228271,1.0,0.0,3.0,1.0,0.0
17915520,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9717407822608948,0.4850460290908813,0.4359749257564544,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7874950170516968,0.2607518136501312,0.2483526766300201,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8075617551803589,0.2806470394134521,0.1974177211523056,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.761431872844696,0.2356461882591247,0.2247957289218902,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6658749580383301,0.1566008031368255,0.7136843204498291,285.0184936523437,284.95001220703125,299.3778991699219,293.96246337890625,298.2848205566406,297.39532470703125,285.01690673828125,1.0,0.4306941628456116,0.85120689868927,0.85120689868927,1.0,1.0,-2.184922456741333,0.978590190410614,1.2063323259353638,0.4821042418479919,0.9319283366203308,0.9319283366203308,0.0,100.45870208740234,97.0,43299.4609375,0.0,966.0367431640624,1.0,280.943115234375,283.6453857421875,296.9314270019531,299.72857666015625,293.1499938964844,293.1499938964844,280.6499938964844,32244.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857428193092346,1.0,0.0,0.0,3.8318393230438232,3.831865310668945,9.797332722882857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.00927734375,0.0,1754.8138427734375,1895.4371337890625,0.0,2341.8515625,0.9494397640228271,1.0,0.0,3.0,1.0,0.0
17915580,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.982933223247528,0.4885814189910888,0.439210295677185,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7990555167198181,0.2640509605407715,0.2514250874519348,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8176961541175842,0.2829931080341339,0.1990631520748138,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7721548080444336,0.2385023534297943,0.2274431735277176,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6756695508956909,0.1585620641708374,0.7218897938728333,284.9012756347656,284.95001220703125,299.40631103515625,293.941650390625,298.2987670898437,297.3965148925781,284.9068908691406,1.0,0.4305449426174164,0.8492223024368286,0.8492223024368286,1.0,1.0,-2.20751428604126,0.9893074035644532,1.2182068824768066,0.4877167344093323,0.8321104645729065,0.8321104645729065,0.0,97.03654479980467,85.0,44098.4375,0.0,975.621826171875,1.0,280.65643310546875,283.5202331542969,296.9769592285156,299.8853759765625,293.1499938964844,293.1499938964844,280.95001220703125,39990.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797558605670929,1.0,0.0,0.0,3.6758956909179688,3.675921440124512,9.016118838189868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.6171875,0.0,1629.918212890625,1895.4371337890625,0.0,2449.125,0.9208439588546752,1.0,0.0,3.0,1.0,0.0
17915640,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.982933223247528,0.4885814189910888,0.439210295677185,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7990555167198181,0.2640509605407715,0.2514250874519348,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8176961541175842,0.2829931080341339,0.1990631520748138,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7721548080444336,0.2385023534297943,0.2274431735277176,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6756695508956909,0.1585620641708374,0.7218897938728333,284.9012756347656,284.95001220703125,299.40631103515625,293.941650390625,298.2987670898437,297.3965148925781,284.9068908691406,1.0,0.4305449426174164,0.8492223024368286,0.8492223024368286,1.0,1.0,-2.20751428604126,0.9893074035644532,1.2182068824768066,0.4877167344093323,0.8321104645729065,0.8321104645729065,0.0,97.03654479980467,85.0,44098.4375,0.0,975.621826171875,1.0,280.65643310546875,283.5202331542969,296.9769592285156,299.8853759765625,293.1499938964844,293.1499938964844,280.95001220703125,39990.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797558605670929,1.0,0.0,0.0,3.6758956909179688,3.675921440124512,9.016118838189868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.6171875,0.0,1629.918212890625,1895.4371337890625,0.0,2449.125,0.9208439588546752,1.0,0.0,3.0,1.0,0.0
17915700,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9912298321723938,0.4910715818405151,0.4409185349941253,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8079792261123657,0.2659509479999542,0.2529229521751404,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8255305290222168,0.2844501435756683,0.1998389065265655,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7806413173675537,0.2401522099971771,0.2287219911813736,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6834511160850525,0.1597364097833633,0.7259799838066101,285.0450439453125,284.95001220703125,299.4205017089844,293.9313659667969,298.30828857421875,297.4017028808594,285.05340576171875,1.0,0.4294411540031433,0.8482300043106079,0.8482300043106079,1.0,1.0,-2.2187421321868896,0.9946457743644714,1.2240962982177734,0.4904489517211914,0.934049129486084,0.934049129486084,0.0,93.97199249267578,85.0,43651.6875,0.0,975.2781982421876,1.0,280.90313720703125,283.6700134277344,296.9013366699219,299.6786499023437,293.1499938964844,293.1499938964844,280.95001220703125,32827.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791047990322113,1.0,0.0,0.0,3.759979724884033,3.760004997253418,9.433313721274316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.92724609375,0.0,1673.0875244140625,1895.4371337890625,0.0,2389.877197265625,0.9365565180778505,1.0,0.0,3.0,1.0,0.0
17915760,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.4938963651657104,0.4415262937545776,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.818594217300415,0.2680278122425079,0.2546680867671966,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8354740142822266,0.2860991656780243,0.2008300125598907,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7914265990257263,0.2419639825820922,0.2302226424217224,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6933420300483704,0.1610665470361709,0.7309268712997437,285.0478210449219,284.95001220703125,299.4347229003906,293.9212341308594,298.3192749023437,297.40948486328125,285.0450134277344,1.0,0.4278753697872162,0.8475855588912964,0.8475855588912964,1.0,1.0,-2.230231761932373,1.0001068115234375,1.230124831199646,0.493442952632904,0.9703093767166138,0.9703093767166138,0.0,90.29181671142578,73.0,44014.171875,0.0,972.9531860351562,1.0,280.9437255859375,283.65118408203125,296.9037780761719,299.74029541015625,293.1499938964844,293.1499938964844,280.6499938964844,30864.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895752787590027,1.0,0.0,0.0,3.8903005123138414,3.890326976776123,1.0098563052451937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.11279296875,0.0,1816.231201171875,1895.4371337890625,0.0,2376.521728515625,0.9616039395332336,1.0,0.0,3.0,1.0,0.0
17915820,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.5015643239021301,0.419416218996048,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.835246741771698,0.2714854478836059,0.2578935027122497,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8516378998756409,0.2884727120399475,0.2025049924850464,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8089148998260498,0.2449414283037185,0.2329852879047393,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7095040678977966,0.1633586287498474,0.7406111359596252,284.8803405761719,284.95001220703125,299.4633178710937,293.9013977050781,298.3441772460937,297.4317932128906,284.885009765625,1.0,0.4222606420516968,0.8462966680526733,0.8462966680526733,1.0,1.0,-2.224810838699341,0.9973400235176086,1.227470874786377,0.4919065535068512,0.8400549292564392,0.8400549292564392,0.0,84.41783142089844,61.0,44515.32421875,0.0,945.1395874023438,1.0,280.6558837890625,283.4828186035156,296.9443664550781,299.88995361328125,293.1499938964844,293.1499938964844,280.95001220703125,40131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032721877098083,1.0,0.0,0.0,3.7581663131713854,3.758193016052246,9.424216500519832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.28271484375,0.0,1727.2181396484375,1895.4371337890625,0.0,2501.380126953125,0.9384927749633788,1.0,0.0,3.0,1.0,0.0
17915880,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.5015643239021301,0.419416218996048,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.835246741771698,0.2714854478836059,0.2578935027122497,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8516378998756409,0.2884727120399475,0.2025049924850464,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8089148998260498,0.2449414283037185,0.2329852879047393,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7095040678977966,0.1633586287498474,0.7406111359596252,284.8803405761719,284.95001220703125,299.4633178710937,293.9013977050781,298.3441772460937,297.4317932128906,284.885009765625,1.0,0.4222606420516968,0.8462966680526733,0.8462966680526733,1.0,1.0,-2.224810838699341,0.9973400235176086,1.227470874786377,0.4919065535068512,0.8400549292564392,0.8400549292564392,0.0,84.41783142089844,61.0,44515.32421875,0.0,945.1395874023438,1.0,280.6558837890625,283.4828186035156,296.9443664550781,299.88995361328125,293.1499938964844,293.1499938964844,280.95001220703125,40131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032721877098083,1.0,0.0,0.0,3.7581663131713854,3.758193016052246,9.424216500519832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.28271484375,0.0,1727.2181396484375,1895.4371337890625,0.0,2501.380126953125,0.9384927749633788,1.0,0.0,3.0,1.0,0.0
17915940,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5156792402267456,0.390060693025589,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8583915829658508,0.2755613327026367,0.2612422406673431,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8748336434364319,0.2915301322937011,0.2042470723390579,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8308696150779724,0.2484589964151382,0.2358324080705642,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7294183969497681,0.1661857366561889,0.7510716915130615,285.0166320800781,284.95001220703125,299.4923095703125,293.88232421875,298.3889465332031,297.4901733398437,285.0137634277344,1.0,0.4143896996974945,0.8450077176094055,0.8450077176094055,1.0,1.0,-2.2116527557373047,0.9908679723739624,1.2207849025726318,0.4882206320762634,0.9559036493301392,0.9559036493301392,0.0,76.9936752319336,64.0,43818.5390625,0.0,904.2334594726562,1.0,280.9434509277344,283.61700439453125,296.8562927246094,299.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,32151.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933685779571533,1.0,0.0,0.0,3.9208457469940186,3.920872688293457,1.0257766689392156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.060546875,0.0,1865.144775390625,1895.4371337890625,0.0,2410.95703125,0.969322383403778,1.0,0.0,3.0,1.0,0.0
17916000,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5156792402267456,0.390060693025589,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8583915829658508,0.2755613327026367,0.2612422406673431,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8748336434364319,0.2915301322937011,0.2042470723390579,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8308696150779724,0.2484589964151382,0.2358324080705642,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7294183969497681,0.1661857366561889,0.7510716915130615,285.0166320800781,284.95001220703125,299.4923095703125,293.88232421875,298.3889465332031,297.4901733398437,285.0137634277344,1.0,0.4143896996974945,0.8450077176094055,0.8450077176094055,1.0,1.0,-2.2116527557373047,0.9908679723739624,1.2207849025726318,0.4882206320762634,0.9559036493301392,0.9559036493301392,0.0,76.9936752319336,64.0,43818.5390625,0.0,904.2334594726562,1.0,280.9434509277344,283.61700439453125,296.8562927246094,299.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,32151.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933685779571533,1.0,0.0,0.0,3.9208457469940186,3.920872688293457,1.0257766689392156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.060546875,0.0,1865.144775390625,1895.4371337890625,0.0,2410.95703125,0.969322383403778,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.5237557888031006,0.3776275515556335,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8697240948677063,0.2775208652019501,0.2631046175956726,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8859902024269104,0.2928902506828308,0.2052387744188308,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8411049842834473,0.2501428127288818,0.2374251186847686,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7386658191680908,0.1676630824804306,0.757386326789856,284.8582458496094,284.95001220703125,299.5074157714844,293.8728942871094,298.4145812988281,297.5246276855469,284.8493957519531,1.0,0.4120508730411529,0.844647228717804,0.844647228717804,1.0,1.0,-2.2096335887908936,0.9898896217346193,1.219744086265564,0.4874931871891022,0.8486071825027466,0.8486071825027466,0.0,74.10015869140625,64.0,44593.17578125,0.0,891.399169921875,1.0,280.6893920898437,283.43829345703125,296.91534423828125,299.89874267578125,293.1499938964844,293.1499938964844,280.6499938964844,37809.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801339864730835,1.0,0.0,0.0,3.8870677947998047,3.887095212936402,1.0081786285809358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.37353515625,0.0,1867.5174560546875,1895.4371337890625,0.0,2483.681640625,0.962325632572174,1.0,0.0,3.0,1.0,0.0
17916120,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.5311174988746643,0.368632435798645,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8786123394966125,0.2792714536190033,0.2646867036819458,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8944602608680725,0.2940232455730438,0.2059869617223739,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8491107821464539,0.2516337633132934,0.2387665510177612,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7460267543792725,0.169019877910614,0.7630825638771057,284.8803405761719,284.95001220703125,299.5219116210937,293.8641662597656,298.4376220703125,297.5546569824219,284.8868408203125,1.0,0.4105672836303711,0.844305157661438,0.844305157661438,1.0,1.0,-2.210078477859497,0.990083634853363,1.2199949026107788,0.4874997138977051,0.8338260054588318,0.8338260054588318,0.0,72.12024688720703,67.0,44295.08984375,0.0,884.3734130859375,1.0,280.6559143066406,283.4827575683594,296.8926086425781,299.819091796875,293.1499938964844,293.1499938964844,280.95001220703125,41017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037232160568237,1.0,0.0,0.0,3.7381808757781982,3.73820734024048,9.324249390374462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.59375,0.0,1710.26806640625,1895.4371337890625,0.0,2505.5146484375,0.9350852966308594,1.0,0.0,3.0,1.0,0.0
17916180,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.539313018321991,0.3605526089668274,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8873472213745117,0.2814607620239258,0.2665011882781982,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9026572704315186,0.2956222891807556,0.2068924158811569,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8570233583450317,0.253510445356369,0.2403071224689483,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7533938884735107,0.1706855595111847,0.7696306705474854,285.0346069335937,284.95001220703125,299.53741455078125,293.8552551269531,298.4629821777344,297.587890625,285.04217529296875,1.0,0.4097214043140411,0.8439446687698364,0.8439446687698364,1.0,1.0,-2.213350534439087,0.991643488407135,1.221707105636597,0.4882294833660126,0.938169538974762,0.938169538974762,0.0,70.46377563476562,67.0,43749.33203125,0.0,881.26220703125,1.0,280.9065856933594,283.64288330078125,296.814208984375,299.6007385253906,293.1499938964844,293.1499938964844,280.95001220703125,33390.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957968711853027,1.0,0.0,0.0,3.8116517066955566,3.811677694320679,9.694372238300275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.552734375,0.0,1739.2398681640625,1895.4371337890625,0.0,2433.060546875,0.948479175567627,1.0,0.0,3.0,1.0,0.0
17916240,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.5471591949462891,0.3536321520805359,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8955786824226379,0.2837168872356415,0.2685161530971527,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9106969833374025,0.2973369359970093,0.2080027610063552,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8645598888397217,0.2554527223110199,0.2420325726270675,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7604944109916687,0.1724181324243545,0.7768694162368774,285.037109375,284.95001220703125,299.55230712890625,293.8470764160156,298.4868469238281,297.61883544921875,285.0348815917969,1.0,0.4095561802387237,0.8436025977134705,0.8436025977134705,1.0,1.0,-2.219555139541626,0.99461567401886,1.224939465522766,0.4897491037845611,0.969607949256897,0.969607949256897,0.0,69.17375946044922,70.0,44031.4375,0.0,882.3300170898438,1.0,280.94403076171875,283.62713623046875,296.8188781738281,299.6565856933594,293.1499938964844,293.1499938964844,280.6499938964844,31534.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933882474899292,1.0,0.0,0.0,3.9257986545562735,3.925825595855713,1.028369752020808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.2275390625,0.0,1866.4990234375,1895.4371337890625,0.0,2411.135986328125,0.9700315594673156,1.0,0.0,3.0,1.0,0.0
17916300,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.5545181632041931,0.3479740917682647,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9029125571250916,0.2857925295829773,0.2705657184123993,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9181188941001892,0.2987796366214752,0.2091070562601089,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8713399171829224,0.2572267651557922,0.2437872290611267,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7670328617095947,0.1740666776895523,0.784418523311615,284.88427734375,284.95001220703125,299.5679016113281,293.8389892578125,298.5087280273437,297.6456298828125,284.873779296875,1.0,0.4099293649196625,0.8432513475418091,0.8432513475418091,1.0,1.0,-2.2277209758758545,0.998526394367218,1.2291945219039917,0.4918101131916046,0.874396026134491,0.874396026134491,0.0,68.23040771484375,70.0,45072.78125,0.0,886.599609375,1.0,280.69122314453125,283.4459533691406,296.8867492675781,299.887939453125,293.1499938964844,293.1499938964844,280.6499938964844,36050.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802204430103302,1.0,0.0,0.0,3.9251961708068848,3.925223827362061,1.0280541573592927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.87353515625,0.0,1902.0689697265625,1895.4371337890625,0.0,2491.59716796875,0.970228672027588,1.0,0.0,3.0,1.0,0.0
17916360,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.5613198280334473,0.3442606329917907,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9085097908973694,0.2877017259597778,0.2723727524280548,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.923422396183014,0.300005555152893,0.2099766582250595,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8763529062271118,0.2588411569595337,0.2453183382749557,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7720483541488647,0.1755857020616531,0.7912593483924866,284.8923034667969,284.95001220703125,299.5837707519531,293.83123779296875,298.5282592773437,297.66778564453125,284.8979797363281,1.0,0.4107394814491272,0.8427932262420654,0.8427932262420654,1.0,1.0,-2.236530065536499,1.002734899520874,1.2337952852249146,0.4940346181392669,0.8554641008377075,0.8554641008377075,0.0,67.72158813476562,88.0,44976.97265625,0.0,893.1717529296875,1.0,280.6556701660156,283.4732971191406,296.87164306640625,299.8311767578125,293.1499938964844,293.1499938964844,280.95001220703125,39486.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062729239463806,1.0,0.0,0.0,3.809228658676148,3.809255599975586,9.682050858828006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.55908203125,0.0,1783.9073486328125,1895.4371337890625,0.0,2528.91357421875,0.9494536519050598,1.0,0.0,3.0,1.0,0.0
