time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.5739462375640869,0.3530676960945129,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9053072333335876,0.2923952341079712,0.2766150534152984,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9182308316230774,0.3034856021404266,0.2122351974248886,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8732216954231262,0.2628512382507324,0.2489447742700576,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.770540714263916,0.1791398674249649,0.8068059682846069,285.07293701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5621643066406,297.70086669921875,285.07281494140625,1.0,0.4193344414234161,0.8418769836425781,0.8418769836425781,1.0,1.0,-2.277919292449951,1.0226867198944092,1.2552324533462524,0.5044800639152527,1.0,1.0,0.0,70.7387924194336,106.0,45134.6875,0.0,945.6387329101562,1.0,280.9444885253906,283.6374206542969,296.80340576171875,299.6976318359375,293.1499938964844,293.1499938964844,280.6499938964844,31151.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989292740821838,1.0,0.0,0.0,4.006735801696777,4.006763458251953,1.0712102493926068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0771484375,0.0,1968.7001953125,1895.4371337890625,0.0,2461.639404296875,0.9879952669143676,1.0,0.0,3.0,1.0,0.0
17916480,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.5739462375640869,0.3530676960945129,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9053072333335876,0.2923952341079712,0.2766150534152984,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9182308316230774,0.3034856021404266,0.2122351974248886,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8732216954231262,0.2628512382507324,0.2489447742700576,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.770540714263916,0.1791398674249649,0.8068059682846069,285.07293701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.5621643066406,297.70086669921875,285.07281494140625,1.0,0.4193344414234161,0.8418769836425781,0.8418769836425781,1.0,1.0,-2.277919292449951,1.0226867198944092,1.2552324533462524,0.5044800639152527,1.0,1.0,0.0,70.7387924194336,106.0,45134.6875,0.0,945.6387329101562,1.0,280.9444885253906,283.6374206542969,296.80340576171875,299.6976318359375,293.1499938964844,293.1499938964844,280.6499938964844,31151.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989292740821838,1.0,0.0,0.0,4.006735801696777,4.006763458251953,1.0712102493926068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0771484375,0.0,1968.7001953125,1895.4371337890625,0.0,2461.639404296875,0.9879952669143676,1.0,0.0,3.0,1.0,0.0
17916540,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5808488726615906,0.3771791756153106,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8897459506988525,0.2966139316558838,0.2809958159923553,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8999646306037903,0.3063403367996216,0.2145595401525497,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8584920167922974,0.2664241790771484,0.2527049779891968,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7586901783943176,0.18225958943367,0.8226310610771179,284.9248962402344,284.95001220703125,299.6505432128906,293.803955078125,298.5748291015625,297.6932983398437,284.9285888671875,1.0,0.4332717657089233,0.8409607410430908,0.8409607410430908,1.0,1.0,-2.338452339172364,1.0518583059310913,1.286594033241272,0.5201162099838257,0.9251538515090942,0.9251538515090942,0.0,77.76758575439453,109.0,47039.21484375,0.0,1035.9654541015625,1.0,280.6556396484375,283.45703125,296.86505126953125,299.9342346191406,293.1499938964844,293.1499938964844,280.3500061035156,36234.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158556818962097,1.0,0.0,0.0,4.010400772094727,4.010429382324219,1.073170778909116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.533203125,0.0,2015.3502197265625,1895.4371337890625,0.0,2617.21875,0.9920213222503662,1.0,0.0,3.0,1.0,0.0
17916600,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5808488726615906,0.3771791756153106,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8897459506988525,0.2966139316558838,0.2809958159923553,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8999646306037903,0.3063403367996216,0.2145595401525497,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8584920167922974,0.2664241790771484,0.2527049779891968,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7586901783943176,0.18225958943367,0.8226310610771179,284.9248962402344,284.95001220703125,299.6505432128906,293.803955078125,298.5748291015625,297.6932983398437,284.9285888671875,1.0,0.4332717657089233,0.8409607410430908,0.8409607410430908,1.0,1.0,-2.338452339172364,1.0518583059310913,1.286594033241272,0.5201162099838257,0.9251538515090942,0.9251538515090942,0.0,77.76758575439453,109.0,47039.21484375,0.0,1035.9654541015625,1.0,280.6556396484375,283.45703125,296.86505126953125,299.9342346191406,293.1499938964844,293.1499938964844,280.3500061035156,36234.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158556818962097,1.0,0.0,0.0,4.010400772094727,4.010429382324219,1.073170778909116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.533203125,0.0,2015.3502197265625,1895.4371337890625,0.0,2617.21875,0.9920213222503662,1.0,0.0,3.0,1.0,0.0
17916660,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.5840508937835693,0.3992827236652374,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8767065405845642,0.3005017936229706,0.2848657667636871,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.885179877281189,0.3088110089302063,0.2164284139871597,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8463200926780701,0.2696663737297058,0.2559754550457001,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7486054301261902,0.1848484873771667,0.8355502486228943,284.8897705078125,284.95001220703125,299.686279296875,293.7928161621094,298.57244873046875,297.65740966796875,284.89617919921875,1.0,0.4451770782470703,0.8388442993164062,0.8388442993164062,1.0,1.0,-2.391360282897949,1.077161431312561,1.3141988515853882,0.5338324308395386,0.8450649976730347,0.8450649976730347,0.0,84.4906005859375,112.0,48198.57421875,0.0,1120.8582763671875,1.0,280.3559875488281,283.3979797363281,296.8467102050781,300.0066833496094,293.1499938964844,293.1499938964844,280.6499938964844,41040.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302754163742065,1.0,0.0,0.0,3.781818866729736,3.781846046447754,9.543216492602369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.4189453125,0.0,1762.669677734375,1895.4371337890625,0.0,2751.009521484375,0.9456003308296204,1.0,0.0,3.0,1.0,0.0
17916720,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.5840508937835693,0.3992827236652374,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8767065405845642,0.3005017936229706,0.2848657667636871,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.885179877281189,0.3088110089302063,0.2164284139871597,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8463200926780701,0.2696663737297058,0.2559754550457001,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7486054301261902,0.1848484873771667,0.8355502486228943,284.8897705078125,284.95001220703125,299.686279296875,293.7928161621094,298.57244873046875,297.65740966796875,284.89617919921875,1.0,0.4451770782470703,0.8388442993164062,0.8388442993164062,1.0,1.0,-2.391360282897949,1.077161431312561,1.3141988515853882,0.5338324308395386,0.8450649976730347,0.8450649976730347,0.0,84.4906005859375,112.0,48198.57421875,0.0,1120.8582763671875,1.0,280.3559875488281,283.3979797363281,296.8467102050781,300.0066833496094,293.1499938964844,293.1499938964844,280.6499938964844,41040.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302754163742065,1.0,0.0,0.0,3.781818866729736,3.781846046447754,9.543216492602369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.4189453125,0.0,1762.669677734375,1895.4371337890625,0.0,2751.009521484375,0.9456003308296204,1.0,0.0,3.0,1.0,0.0
17916780,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.5888195037841797,0.4159157574176788,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8692669868469238,0.305328220129013,0.2893273532390594,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8762615919113159,0.3124092817306518,0.2188375443220138,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8393406867980957,0.2737501561641693,0.2597615718841553,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.74284827709198,0.1879358440637588,0.8493856191635132,285.0600280761719,284.95001220703125,299.7239074707031,293.7835693359375,298.5770874023437,297.6327209472656,285.0589599609375,1.0,0.4558265507221222,0.8367279171943665,0.8367279171943665,1.0,1.0,-2.4407663345336914,1.1007989645004272,1.3399672508239746,0.5464780330657959,1.0,1.0,0.0,90.06744384765625,115.0,48453.95703125,0.0,1200.3885498046875,1.0,280.6443786621094,283.54998779296875,296.7753601074219,299.873046875,293.1499938964844,293.1499938964844,280.3500061035156,31210.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238015174865723,1.0,0.0,0.0,3.988285779953003,3.9883134365081774,1.0613675840431824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.69873046875,0.0,1944.8206787109373,1895.4371337890625,0.0,2690.8232421875,0.9838973879814148,1.0,0.0,3.0,1.0,0.0
17916840,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.5888195037841797,0.4159157574176788,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8692669868469238,0.305328220129013,0.2893273532390594,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8762615919113159,0.3124092817306518,0.2188375443220138,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8393406867980957,0.2737501561641693,0.2597615718841553,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.74284827709198,0.1879358440637588,0.8493856191635132,285.0600280761719,284.95001220703125,299.7239074707031,293.7835693359375,298.5770874023437,297.6327209472656,285.0589599609375,1.0,0.4558265507221222,0.8367279171943665,0.8367279171943665,1.0,1.0,-2.4407663345336914,1.1007989645004272,1.3399672508239746,0.5464780330657959,1.0,1.0,0.0,90.06744384765625,115.0,48453.95703125,0.0,1200.3885498046875,1.0,280.6443786621094,283.54998779296875,296.7753601074219,299.873046875,293.1499938964844,293.1499938964844,280.3500061035156,31210.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238015174865723,1.0,0.0,0.0,3.988285779953003,3.9883134365081774,1.0613675840431824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.69873046875,0.0,1944.8206787109373,1895.4371337890625,0.0,2690.8232421875,0.9838973879814148,1.0,0.0,3.0,1.0,0.0
17916900,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.5909014940261841,0.4229542016983032,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8667166233062744,0.3075548410415649,0.2916509211063385,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8730225563049316,0.3139674067497253,0.2201161831617355,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8369237780570984,0.2756274044513702,0.2617419362068176,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7409300208091736,0.1893858611583709,0.8566622734069824,284.912109375,284.95001220703125,299.74346923828125,293.7797241210937,298.5794982910156,297.6201171875,284.9035339355469,1.0,0.4608035087585449,0.8356696963310242,0.8356696963310242,1.0,1.0,-2.4646732807159424,1.1122252941131592,1.3524478673934937,0.5526134371757507,0.9160096049308776,0.9160096049308776,0.0,92.58509063720705,115.0,49838.18359375,0.0,1239.18017578125,1.0,280.389892578125,283.36932373046875,296.8420715332031,300.1251220703125,293.1499938964844,293.1499938964844,280.3500061035156,34705.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338196873664856,1.0,0.0,0.0,4.012698173522949,4.012726783752441,1.0744007568064262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.9873046875,0.0,2005.8502197265625,1895.4371337890625,0.0,2784.031005859375,0.9896581768989564,1.0,0.0,3.0,1.0,0.0
17916960,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.592632532119751,0.430149644613266,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.863856315612793,0.3095782101154327,0.2936821579933166,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8694249391555786,0.3152759075164795,0.2211293131113052,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8342218399047852,0.277313232421875,0.2634552419185638,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7387515902519226,0.1906907707452774,0.863049328327179,284.91265869140625,284.95001220703125,299.7635803222656,293.7763977050781,298.5797119140625,297.6029663085937,284.91650390625,1.0,0.4655233323574066,0.8343276977539062,0.8343276977539062,1.0,1.0,-2.4867091178894043,1.122710108757019,1.3639990091323853,0.5582186579704285,0.9008756279945374,0.9008756279945374,0.0,95.119140625,118.0,50035.80078125,0.0,1276.450439453125,1.0,280.3551025390625,283.3778076171875,296.8310546875,300.0912780761719,293.1499938964844,293.1499938964844,280.6499938964844,37307.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392500877380371,1.0,0.0,0.0,3.952810049057007,3.952838182449341,1.0425698064864264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.68994140625,0.0,1947.9874267578125,1895.4371337890625,0.0,2834.70947265625,0.9798498153686525,1.0,0.0,3.0,1.0,0.0
17917020,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.5979304909706116,0.4419563412666321,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8604486584663391,0.314480572938919,0.2981603741645813,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8646860718727112,0.318889319896698,0.2235112488269806,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8308969736099243,0.2814444601535797,0.2672370970249176,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7362112402915955,0.1938529461622238,0.8769515752792358,285.106689453125,284.95001220703125,299.8055419921875,293.7713928222656,298.5922546386719,297.5894470214844,285.1105651855469,1.0,0.4744555950164795,0.8316436409950256,0.8316436409950256,1.0,1.0,-2.530381917953491,1.1434884071350098,1.3868935108184814,0.569238007068634,1.0,1.0,0.0,99.60374450683594,121.0,49838.1640625,0.0,1349.7908935546875,1.0,280.6450500488281,283.57061767578125,296.7683410644531,299.95654296875,293.1499938964844,293.1499938964844,280.3500061035156,32233.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344814777374268,1.0,0.0,0.0,4.065348148345947,4.06537675857544,1.102779719985847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.029296875,0.0,2056.505859375,1895.4371337890625,0.0,2790.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
17917080,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.5979304909706116,0.4419563412666321,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8604486584663391,0.314480572938919,0.2981603741645813,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8646860718727112,0.318889319896698,0.2235112488269806,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8308969736099243,0.2814444601535797,0.2672370970249176,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7362112402915955,0.1938529461622238,0.8769515752792358,285.106689453125,284.95001220703125,299.8055419921875,293.7713928222656,298.5922546386719,297.5894470214844,285.1105651855469,1.0,0.4744555950164795,0.8316436409950256,0.8316436409950256,1.0,1.0,-2.530381917953491,1.1434884071350098,1.3868935108184814,0.569238007068634,1.0,1.0,0.0,99.60374450683594,121.0,49838.1640625,0.0,1349.7908935546875,1.0,280.6450500488281,283.57061767578125,296.7683410644531,299.95654296875,293.1499938964844,293.1499938964844,280.3500061035156,32233.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344814777374268,1.0,0.0,0.0,4.065348148345947,4.06537675857544,1.102779719985847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.029296875,0.0,2056.505859375,1895.4371337890625,0.0,2790.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
17917140,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.6026303172111511,0.4520338475704193,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8583837747573853,0.3190253376960754,0.3027403056621551,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8613405227661133,0.3220236301422119,0.2259497791528701,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.828791081905365,0.2852489352226257,0.271107405424118,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7348110675811768,0.1968506872653961,0.8914451003074646,284.963134765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6037902832031,297.57232666015625,284.9645080566406,1.0,0.4829031527042389,0.8289595246315002,0.8289595246315002,1.0,1.0,-2.5729899406433105,1.1637252569198608,1.4092648029327393,0.5800124406814575,0.9891226887702942,0.9891226887702942,0.0,103.69964599609376,124.0,51608.34765625,0.0,1422.3568115234375,1.0,280.3541259765625,283.3901062011719,296.82183837890625,300.1761474609375,293.1499938964844,293.1499938964844,280.04998779296875,32771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490294814109802,1.0,0.0,0.0,4.062180042266846,4.06220817565918,1.1010614571205224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1611328125,0.0,2056.663818359375,1895.4371337890625,0.0,2926.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
17917200,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.6026303172111511,0.4520338475704193,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8583837747573853,0.3190253376960754,0.3027403056621551,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8613405227661133,0.3220236301422119,0.2259497791528701,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.828791081905365,0.2852489352226257,0.271107405424118,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7348110675811768,0.1968506872653961,0.8914451003074646,284.963134765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6037902832031,297.57232666015625,284.9645080566406,1.0,0.4829031527042389,0.8289595246315002,0.8289595246315002,1.0,1.0,-2.5729899406433105,1.1637252569198608,1.4092648029327393,0.5800124406814575,0.9891226887702942,0.9891226887702942,0.0,103.69964599609376,124.0,51608.34765625,0.0,1422.3568115234375,1.0,280.3541259765625,283.3901062011719,296.82183837890625,300.1761474609375,293.1499938964844,293.1499938964844,280.04998779296875,32771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490294814109802,1.0,0.0,0.0,4.062180042266846,4.06220817565918,1.1010614571205224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1611328125,0.0,2056.663818359375,1895.4371337890625,0.0,2926.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
17917260,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.6057295203208923,0.4631060063838959,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8550593852996826,0.3226855993270874,0.306498110294342,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8566498756408691,0.3241523206233978,0.2276707142591476,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.825477123260498,0.2881835103034973,0.2741883993148803,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7322331070899963,0.1990831643342971,0.9029386043548584,284.8638916015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6101989746094,297.5440368652344,284.8700256347656,1.0,0.4907336235046386,0.8261752128601074,0.8261752128601074,1.0,1.0,-2.610393762588501,1.181411862373352,1.4289817810058594,0.5894029140472412,0.8722572326660156,0.8722572326660156,0.0,107.9751205444336,127.0,52807.5234375,0.0,1490.894775390625,1.0,280.0550537109375,283.2693786621094,296.8144226074219,300.2610168457031,293.1499938964844,293.1499938964844,280.3500061035156,39893.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614122271537781,1.0,0.0,0.0,3.919732570648194,3.9197609424591056,1.0251942512695678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.8056640625,0.0,1925.932861328125,1895.4371337890625,0.0,3042.250732421875,0.9743435382843018,1.0,0.0,3.0,1.0,0.0
17917320,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.6057295203208923,0.4631060063838959,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8550593852996826,0.3226855993270874,0.306498110294342,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8566498756408691,0.3241523206233978,0.2276707142591476,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.825477123260498,0.2881835103034973,0.2741883993148803,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7322331070899963,0.1990831643342971,0.9029386043548584,284.8638916015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6101989746094,297.5440368652344,284.8700256347656,1.0,0.4907336235046386,0.8261752128601074,0.8261752128601074,1.0,1.0,-2.610393762588501,1.181411862373352,1.4289817810058594,0.5894029140472412,0.8722572326660156,0.8722572326660156,0.0,107.9751205444336,127.0,52807.5234375,0.0,1490.894775390625,1.0,280.0550537109375,283.2693786621094,296.8144226074219,300.2610168457031,293.1499938964844,293.1499938964844,280.3500061035156,39893.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614122271537781,1.0,0.0,0.0,3.919732570648194,3.9197609424591056,1.0251942512695678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.8056640625,0.0,1925.932861328125,1895.4371337890625,0.0,3042.250732421875,0.9743435382843018,1.0,0.0,3.0,1.0,0.0
17917380,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.6101178526878357,0.4730619192123413,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8526346683502197,0.3268883526325226,0.3103634417057037,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.853019118309021,0.3270098567008972,0.2295522987842559,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8229008913040161,0.2915323972702026,0.2772835791110992,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7300561666488647,0.2014176994562149,0.9134806990623474,285.0411071777344,284.95001220703125,299.945556640625,293.76934814453125,298.6260986328125,297.5315246582031,285.0416564941406,1.0,0.4980450570583343,0.8233908414840698,0.8233908414840698,1.0,1.0,-2.6456477642059326,1.1980568170547483,1.4475910663604736,0.5981397032737732,1.0,1.0,0.0,111.94983673095705,130.0,52657.33984375,0.0,1556.8968505859375,1.0,280.3450012207031,283.439453125,296.7546081542969,300.1153259277344,293.1499938964844,293.1499938964844,280.04998779296875,32213.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538255095481873,1.0,0.0,0.0,4.065299034118652,4.065327167510986,1.1027530035789823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.126953125,0.0,2056.27001953125,1895.4371337890625,0.0,2971.11376953125,1.0,1.0,0.0,3.0,1.0,0.0
17917440,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.6101178526878357,0.4730619192123413,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8526346683502197,0.3268883526325226,0.3103634417057037,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.853019118309021,0.3270098567008972,0.2295522987842559,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8229008913040161,0.2915323972702026,0.2772835791110992,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7300561666488647,0.2014176994562149,0.9134806990623474,285.0411071777344,284.95001220703125,299.945556640625,293.76934814453125,298.6260986328125,297.5315246582031,285.0416564941406,1.0,0.4980450570583343,0.8233908414840698,0.8233908414840698,1.0,1.0,-2.6456477642059326,1.1980568170547483,1.4475910663604736,0.5981397032737732,1.0,1.0,0.0,111.94983673095705,130.0,52657.33984375,0.0,1556.8968505859375,1.0,280.3450012207031,283.439453125,296.7546081542969,300.1153259277344,293.1499938964844,293.1499938964844,280.04998779296875,32213.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538255095481873,1.0,0.0,0.0,4.065299034118652,4.065327167510986,1.1027530035789823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.126953125,0.0,2056.27001953125,1895.4371337890625,0.0,2971.11376953125,1.0,1.0,0.0,3.0,1.0,0.0
17917500,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6118102073669434,0.4776568114757538,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8517215847969055,0.3287563323974609,0.3123426139354706,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8515450954437256,0.3281786441802978,0.2305473834276199,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8218766450881958,0.2929867804050445,0.2788611948490143,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7291684150695801,0.202407032251358,0.9187182188034058,284.9138488769531,284.95001220703125,299.9706115722656,293.7704772949219,298.63250732421875,297.5220031738281,284.9063720703125,1.0,0.5015729665756226,0.8219987154006958,0.8219987154006958,1.0,1.0,-2.6629350185394287,1.206201672554016,1.4567333459854126,0.6024397015571594,0.939322829246521,0.939322829246521,0.0,113.84651947021484,130.0,53949.10546875,0.0,1589.608642578125,1.0,280.0890808105469,283.28082275390625,296.81866455078125,300.3560485839844,293.1499938964844,293.1499938964844,280.04998779296875,34162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620511889457703,1.0,0.0,0.0,4.055428504943848,4.055457592010498,1.0974047199852066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.5380859375,0.0,2059.027587890625,1895.4371337890625,0.0,3048.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
17917560,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6129223108291626,0.4828582108020782,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8501978516578674,0.330358624458313,0.3139973878860473,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8494284152984619,0.3290448486804962,0.2312661111354828,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8202678561210632,0.2941872179508209,0.2801371812820434,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7277404069900513,0.2031805664300918,0.9228360056877136,284.8997497558594,284.95001220703125,299.99609375,293.7719421386719,298.6365661621094,297.50787353515625,284.9024658203125,1.0,0.5049536824226379,0.8205678462982178,0.8205678462982178,1.0,1.0,-2.678521156311035,1.213513731956482,1.4650074243545532,0.6062847971916199,0.912749409675598,0.912749409675598,0.0,115.8734130859375,133.0,54111.27734375,0.0,1620.8790283203125,1.0,280.0549621582031,283.27197265625,296.813232421875,300.3263854980469,293.1499938964844,293.1499938964844,279.75,37143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661270141601562,1.0,0.0,0.0,4.016899108886719,4.016928195953369,1.0766515288196388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.556640625,0.0,2031.5416259765625,1895.4371337890625,0.0,3086.47802734375,0.9936919808387756,1.0,0.0,3.0,1.0,0.0
17917620,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6145917773246765,0.4934051930904388,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8468953371047974,0.3334068357944488,0.3169894516468048,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8449534773826599,0.3306242227554321,0.2324490249156952,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8167375326156616,0.2964058518409729,0.2823629975318908,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7245059609413147,0.2044977098703384,0.9295077919960022,284.88623046875,284.95001220703125,300.0482788085937,293.77593994140625,298.6446838378906,297.4786682128906,284.8898620605469,1.0,0.511327862739563,0.8177061676979065,0.8177061676979065,1.0,1.0,-2.706906318664551,1.2267835140228271,1.4801229238510132,0.6131951808929443,0.8374904990196228,0.8374904990196228,0.0,119.92609405517578,136.0,54743.74609375,0.0,1680.3494873046875,1.0,279.7561950683594,283.2362976074219,296.8031921386719,300.3691711425781,293.1499938964844,293.1499938964844,280.04998779296875,41225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747138381004333,1.0,0.0,0.0,3.7570085525512695,3.757035493850708,9.418411650585768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2138671875,0.0,1734.2659912109375,1895.4371337890625,0.0,3167.02294921875,0.9402161836624146,1.0,0.0,3.0,1.0,0.0
17917680,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6145917773246765,0.4934051930904388,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8468953371047974,0.3334068357944488,0.3169894516468048,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8449534773826599,0.3306242227554321,0.2324490249156952,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8167375326156616,0.2964058518409729,0.2823629975318908,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7245059609413147,0.2044977098703384,0.9295077919960022,284.88623046875,284.95001220703125,300.0482788085937,293.77593994140625,298.6446838378906,297.4786682128906,284.8898620605469,1.0,0.511327862739563,0.8177061676979065,0.8177061676979065,1.0,1.0,-2.706906318664551,1.2267835140228271,1.4801229238510132,0.6131951808929443,0.8374904990196228,0.8374904990196228,0.0,119.92609405517578,136.0,54743.74609375,0.0,1680.3494873046875,1.0,279.7561950683594,283.2362976074219,296.8031921386719,300.3691711425781,293.1499938964844,293.1499938964844,280.04998779296875,41225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747138381004333,1.0,0.0,0.0,3.7570085525512695,3.757035493850708,9.418411650585768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2138671875,0.0,1734.2659912109375,1895.4371337890625,0.0,3167.02294921875,0.9402161836624146,1.0,0.0,3.0,1.0,0.0
17917740,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6180280447006226,0.5017468333244324,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8454089164733887,0.3373235464096069,0.3205797076225281,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8424355983734131,0.3332317769527435,0.2341673225164413,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8148796558380127,0.2993791699409485,0.2850889265537262,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7226547598838806,0.20630744099617,0.937480628490448,285.0255126953125,284.95001220703125,300.1019287109375,293.7811584472656,298.6639404296875,297.4685363769531,285.0242004394531,1.0,0.5174339413642883,0.8148444890975952,0.8148444890975952,1.0,1.0,-2.7361645698547363,1.2404676675796509,1.495697021484375,0.6202569007873535,0.9593601822853088,0.9593601822853088,0.0,123.4260482788086,124.0,54670.6484375,0.0,1739.68798828125,1.0,280.0440979003906,283.37091064453125,296.75946044921875,300.2406921386719,293.1499938964844,293.1499938964844,279.75,32197.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284710884094,1.0,0.0,0.0,3.929880619049072,3.929907560348511,1.0305094519935665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.11328125,0.0,1877.0611572265625,1895.4371337890625,0.0,3084.615478515625,0.9712221026420592,1.0,0.0,3.0,1.0,0.0
17917800,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6180280447006226,0.5017468333244324,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8454089164733887,0.3373235464096069,0.3205797076225281,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8424355983734131,0.3332317769527435,0.2341673225164413,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8148796558380127,0.2993791699409485,0.2850889265537262,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7226547598838806,0.20630744099617,0.937480628490448,285.0255126953125,284.95001220703125,300.1019287109375,293.7811584472656,298.6639404296875,297.4685363769531,285.0242004394531,1.0,0.5174339413642883,0.8148444890975952,0.8148444890975952,1.0,1.0,-2.7361645698547363,1.2404676675796509,1.495697021484375,0.6202569007873535,0.9593601822853088,0.9593601822853088,0.0,123.4260482788086,124.0,54670.6484375,0.0,1739.68798828125,1.0,280.0440979003906,283.37091064453125,296.75946044921875,300.2406921386719,293.1499938964844,293.1499938964844,279.75,32197.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284710884094,1.0,0.0,0.0,3.929880619049072,3.929907560348511,1.0305094519935665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.11328125,0.0,1877.0611572265625,1895.4371337890625,0.0,3084.615478515625,0.9712221026420592,1.0,0.0,3.0,1.0,0.0
17917860,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6212748289108276,0.4978595077991485,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8501726984977722,0.3404655754566192,0.323722779750824,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8460662961006165,0.3349362313747406,0.2355178445577621,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8189709782600403,0.3016377985477447,0.2873879075050354,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259296774864197,0.2076075971126556,0.9438619017601012,284.9052429199219,284.95001220703125,300.15692138671875,293.7874755859375,298.68096923828125,297.45428466796875,284.9078063964844,1.0,0.5179122090339661,0.8119619488716125,0.8119619488716125,1.0,1.0,-2.74735164642334,1.2453365325927734,1.5020151138305664,0.6228793263435364,0.8610717058181763,0.8610717058181763,0.0,122.68756103515624,127.0,55539.41015625,0.0,1752.93798828125,1.0,279.7557678222656,283.2342224121094,296.8182678222656,300.4276733398437,293.1499938964844,293.1499938964844,280.04998779296875,38869.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765093088150024,1.0,0.0,0.0,3.814131498336792,3.8141586780548096,9.706991477287374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.49609375,0.0,1785.0848388671875,1895.4371337890625,0.0,3183.859130859375,0.9504213333129884,1.0,0.0,3.0,1.0,0.0
17917920,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6212748289108276,0.4978595077991485,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8501726984977722,0.3404655754566192,0.323722779750824,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8460662961006165,0.3349362313747406,0.2355178445577621,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8189709782600403,0.3016377985477447,0.2873879075050354,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259296774864197,0.2076075971126556,0.9438619017601012,284.9052429199219,284.95001220703125,300.15692138671875,293.7874755859375,298.68096923828125,297.45428466796875,284.9078063964844,1.0,0.5179122090339661,0.8119619488716125,0.8119619488716125,1.0,1.0,-2.74735164642334,1.2453365325927734,1.5020151138305664,0.6228793263435364,0.8610717058181763,0.8610717058181763,0.0,122.68756103515624,127.0,55539.41015625,0.0,1752.93798828125,1.0,279.7557678222656,283.2342224121094,296.8182678222656,300.4276733398437,293.1499938964844,293.1499938964844,280.04998779296875,38869.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765093088150024,1.0,0.0,0.0,3.814131498336792,3.8141586780548096,9.706991477287374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.49609375,0.0,1785.0848388671875,1895.4371337890625,0.0,3183.859130859375,0.9504213333129884,1.0,0.0,3.0,1.0,0.0
17917980,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.627662181854248,0.496117353439331,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8539302945137024,0.3441949486732483,0.32701575756073,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8487046360969543,0.3373076915740967,0.2369872629642486,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8220089077949524,0.3043904304504394,0.289788007736206,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7282992005348206,0.2092629671096801,0.9505395889282228,285.0307922363281,284.95001220703125,300.2130432128906,293.7947692871094,298.7118835449219,297.4642333984375,285.02886962890625,1.0,0.5200652480125427,0.8090794086456299,0.8090794086456299,1.0,1.0,-2.7618746757507324,1.2518962621688845,1.509978413581848,0.6259191632270813,0.9811381697654724,0.9811381697654724,0.0,122.68534088134766,130.0,55255.3203125,0.0,1774.8077392578125,1.0,280.04449462890625,283.3602294921875,296.77752685546875,300.2989807128906,293.1499938964844,293.1499938964844,279.75,31927.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689992427825928,1.0,0.0,0.0,3.986076831817627,3.9861044883728014,1.0601922895148164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8720703125,0.0,1947.7799072265625,1895.4371337890625,0.0,3113.4228515625,0.9837124943733216,1.0,0.0,3.0,1.0,0.0
17918040,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.627662181854248,0.496117353439331,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8539302945137024,0.3441949486732483,0.32701575756073,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8487046360969543,0.3373076915740967,0.2369872629642486,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8220089077949524,0.3043904304504394,0.289788007736206,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7282992005348206,0.2092629671096801,0.9505395889282228,285.0307922363281,284.95001220703125,300.2130432128906,293.7947692871094,298.7118835449219,297.4642333984375,285.02886962890625,1.0,0.5200652480125427,0.8090794086456299,0.8090794086456299,1.0,1.0,-2.7618746757507324,1.2518962621688845,1.509978413581848,0.6259191632270813,0.9811381697654724,0.9811381697654724,0.0,122.68534088134766,130.0,55255.3203125,0.0,1774.8077392578125,1.0,280.04449462890625,283.3602294921875,296.77752685546875,300.2989807128906,293.1499938964844,293.1499938964844,279.75,31927.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689992427825928,1.0,0.0,0.0,3.986076831817627,3.9861044883728014,1.0601922895148164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8720703125,0.0,1947.7799072265625,1895.4371337890625,0.0,3113.4228515625,0.9837124943733216,1.0,0.0,3.0,1.0,0.0
17918100,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6301811337471008,0.4963622689247131,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8552285432815552,0.3457924127578735,0.3287075757980346,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8494515419006348,0.3381767272949219,0.2377540320158004,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8229766488075256,0.3055238723754883,0.2910269200801849,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7290357351303101,0.2099389433860778,0.9541322588920592,284.8812866210937,284.95001220703125,300.2414855957031,293.7987060546875,298.7243347167969,297.4635314941406,284.8757629394531,1.0,0.5215283632278442,0.8076381683349609,0.8076381683349609,1.0,1.0,-2.770930767059326,1.256017565727234,1.5149130821228027,0.6279827356338501,0.8850571513175964,0.8850571513175964,0.0,123.08391571044922,130.0,56386.8671875,0.0,1790.428955078125,1.0,279.7901916503906,283.1875305175781,296.8428039550781,300.5408935546875,293.1499938964844,293.1499938964844,279.75,36435.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767443895339966,1.0,0.0,0.0,3.9758975505828857,3.975925922393799,1.0547843203312368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.26953125,0.0,1971.17578125,1895.4371337890625,0.0,3186.063232421875,0.9820187091827391,1.0,0.0,3.0,1.0,0.0
17918160,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6322082281112671,0.4978676438331604,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8555607795715332,0.3472159206867218,0.3300973176956177,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8492027521133423,0.3388403356075287,0.2382580190896988,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8230458498001099,0.3064873218536377,0.291988343000412,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7289794087409973,0.2104745805263519,0.9567859768867492,284.90203857421875,284.95001220703125,300.2701416015625,293.8028564453125,298.7345886230469,297.4584350585937,284.9052124023437,1.0,0.5231297016143799,0.8063421845436096,0.8063421845436096,1.0,1.0,-2.77936053276062,1.2598578929901123,1.5195027589797974,0.6298991441726685,0.877042829990387,0.877042829990387,0.0,123.83213806152344,133.0,56297.6484375,0.0,1806.839111328125,1.0,279.75555419921875,283.2138977050781,296.8348388671875,300.4883117675781,293.1499938964844,293.1499938964844,280.04998779296875,38540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796532154083252,1.0,0.0,0.0,3.887850522994995,3.887878179550171,1.0085847179652774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.98681640625,0.0,1874.3311767578125,1895.4371337890625,0.0,3213.330810546875,0.9664636850357056,1.0,0.0,3.0,1.0,0.0
17918220,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6375544667243958,0.5008984208106995,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8566208481788635,0.3508809804916382,0.3333681225776672,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8491657972335815,0.341099202632904,0.2396759688854217,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.823528528213501,0.3091220557689667,0.2943192422389984,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7291364669799805,0.2120276391506195,0.9632837772369384,285.0404357910156,284.95001220703125,300.3280944824219,293.8116760253906,298.7627258300781,297.46148681640625,285.0390014648437,1.0,0.5268097519874573,0.803750216960907,0.803750216960907,1.0,1.0,-2.799243211746216,1.269001841545105,1.5302413702011108,0.6344466805458069,1.0,1.0,0.0,125.44864654541016,136.0,56053.9765625,0.0,1845.1942138671875,1.0,280.0448913574219,283.3514099121094,296.7967529296875,300.36651611328125,293.1499938964844,293.1499938964844,279.75,32031.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726364374160767,1.0,0.0,0.0,4.05418872833252,4.054217338562012,1.0967338539558114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.39453125,0.0,2039.6275634765625,1895.4371337890625,0.0,3147.54052734375,0.9992189407348632,1.0,0.0,3.0,1.0,0.0
