time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6375544667243958,0.5008984208106995,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8566208481788635,0.3508809804916382,0.3333681225776672,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8491657972335815,0.341099202632904,0.2396759688854217,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.823528528213501,0.3091220557689667,0.2943192422389984,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7291364669799805,0.2120276391506195,0.9632837772369384,285.0404357910156,284.95001220703125,300.3280944824219,293.8116760253906,298.7627258300781,297.46148681640625,285.0390014648437,1.0,0.5268097519874573,0.803750216960907,0.803750216960907,1.0,1.0,-2.799243211746216,1.269001841545105,1.5302413702011108,0.6344466805458069,1.0,1.0,0.0,125.44864654541016,136.0,56053.9765625,0.0,1845.1942138671875,1.0,280.0448913574219,283.3514099121094,296.7967529296875,300.36651611328125,293.1499938964844,293.1499938964844,279.75,32031.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726364374160767,1.0,0.0,0.0,4.05418872833252,4.054217338562012,1.0967338539558114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.39453125,0.0,2039.6275634765625,1895.4371337890625,0.0,3147.54052734375,0.9992189407348632,1.0,0.0,3.0,1.0,0.0
17918340,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.640876829624176,0.505732536315918,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8564965128898621,0.3538304567337036,0.3364360928535461,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8479493260383606,0.3425230085849762,0.2409108281135559,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8229221105575562,0.3110994398593902,0.2964578568935394,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7283514738082886,0.2131073027849197,0.9691872596740724,284.89971923828125,284.95001220703125,300.3866882324219,293.8210144042969,298.7822265625,297.44830322265625,284.90234375,1.0,0.5309261679649353,0.8011582493782043,0.8011582493782043,1.0,1.0,-2.819891929626465,1.2784817218780518,1.5414103269577026,0.6392505764961243,0.9001681208610535,0.9001681208610535,0.0,127.64820098876952,139.0,57272.6015625,0.0,1888.0455322265625,1.0,279.7556457519531,283.1900329589844,296.85546875,300.5680847167969,293.1499938964844,293.1499938964844,279.45001220703125,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837255239486694,1.0,0.0,0.0,3.983348846435547,3.983377456665039,1.0587415317786508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5830078125,0.0,1992.405517578125,1895.4371337890625,0.0,3251.483642578125,0.986996054649353,1.0,0.0,3.0,1.0,0.0
17918400,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.640876829624176,0.505732536315918,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8564965128898621,0.3538304567337036,0.3364360928535461,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8479493260383606,0.3425230085849762,0.2409108281135559,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8229221105575562,0.3110994398593902,0.2964578568935394,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7283514738082886,0.2131073027849197,0.9691872596740724,284.89971923828125,284.95001220703125,300.3866882324219,293.8210144042969,298.7822265625,297.44830322265625,284.90234375,1.0,0.5309261679649353,0.8011582493782043,0.8011582493782043,1.0,1.0,-2.819891929626465,1.2784817218780518,1.5414103269577026,0.6392505764961243,0.9001681208610535,0.9001681208610535,0.0,127.64820098876952,139.0,57272.6015625,0.0,1888.0455322265625,1.0,279.7556457519531,283.1900329589844,296.85546875,300.5680847167969,293.1499938964844,293.1499938964844,279.45001220703125,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837255239486694,1.0,0.0,0.0,3.983348846435547,3.983377456665039,1.0587415317786508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5830078125,0.0,1992.405517578125,1895.4371337890625,0.0,3251.483642578125,0.986996054649353,1.0,0.0,3.0,1.0,0.0
17918460,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.643171489238739,0.5123856663703918,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8550148606300354,0.3565772473812103,0.3390587270259857,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8453660011291504,0.3437110185623169,0.241761103272438,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8210346698760986,0.3128460049629211,0.2981566786766052,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7263588309288025,0.2139289081096649,0.9732600450515748,284.8930053710937,284.95001220703125,300.44580078125,293.830810546875,298.79888916015625,297.4296569824219,284.8954467773437,1.0,0.535150945186615,0.7982995510101318,0.7982995510101318,1.0,1.0,-2.8389980792999268,1.287156343460083,1.5518417358398438,0.6435506343841553,0.8326761722564697,0.8326761722564697,0.0,130.35939025878906,142.0,57730.94140625,0.0,1931.4765625,1.0,279.4563903808594,283.15985107421875,296.8497009277344,300.6031799316406,293.1499938964844,293.1499938964844,279.75,41019.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904020190238953,1.0,0.0,0.0,3.724340915679932,3.724367380142212,9.25533527151856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.0556640625,0.0,1693.9542236328125,1895.4371337890625,0.0,3313.966796875,0.932892382144928,1.0,0.0,3.0,1.0,0.0
17918520,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.643171489238739,0.5123856663703918,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8550148606300354,0.3565772473812103,0.3390587270259857,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8453660011291504,0.3437110185623169,0.241761103272438,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8210346698760986,0.3128460049629211,0.2981566786766052,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7263588309288025,0.2139289081096649,0.9732600450515748,284.8930053710937,284.95001220703125,300.44580078125,293.830810546875,298.79888916015625,297.4296569824219,284.8954467773437,1.0,0.535150945186615,0.7982995510101318,0.7982995510101318,1.0,1.0,-2.8389980792999268,1.287156343460083,1.5518417358398438,0.6435506343841553,0.8326761722564697,0.8326761722564697,0.0,130.35939025878906,142.0,57730.94140625,0.0,1931.4765625,1.0,279.4563903808594,283.15985107421875,296.8497009277344,300.6031799316406,293.1499938964844,293.1499938964844,279.75,41019.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904020190238953,1.0,0.0,0.0,3.724340915679932,3.724367380142212,9.25533527151856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.0556640625,0.0,1693.9542236328125,1895.4371337890625,0.0,3313.966796875,0.932892382144928,1.0,0.0,3.0,1.0,0.0
17918580,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6470239162445068,0.5178202986717224,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8547945618629456,0.3602356016635895,0.3423840701580047,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8441275954246521,0.3459322154521942,0.2432024031877517,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8202946782112122,0.315386563539505,0.300452321767807,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7253366708755493,0.2152976989746093,0.9791157245635986,285.0144348144531,284.95001220703125,300.5052795410156,293.8409118652344,298.8247985839844,297.42742919921875,285.0141296386719,1.0,0.5396071076393127,0.7954409122467041,0.7954409122467041,1.0,1.0,-2.861051559448242,1.297236680984497,1.5638148784637451,0.648552417755127,0.9411436915397644,0.9411436915397644,0.0,132.8352508544922,145.0,57568.1171875,0.0,1979.0845947265625,1.0,279.7431335449219,283.2828674316406,296.81744384765625,300.4801940917969,293.1499938964844,293.1499938964844,279.45001220703125,32641.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813645839691162,1.0,0.0,0.0,3.887482881546021,3.88750958442688,1.0083939514515805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3955078125,0.0,1826.860595703125,1895.4371337890625,0.0,3229.36767578125,0.9621102809906006,1.0,0.0,3.0,1.0,0.0
17918640,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6470239162445068,0.5178202986717224,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8547945618629456,0.3602356016635895,0.3423840701580047,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8441275954246521,0.3459322154521942,0.2432024031877517,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8202946782112122,0.315386563539505,0.300452321767807,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7253366708755493,0.2152976989746093,0.9791157245635986,285.0144348144531,284.95001220703125,300.5052795410156,293.8409118652344,298.8247985839844,297.42742919921875,285.0141296386719,1.0,0.5396071076393127,0.7954409122467041,0.7954409122467041,1.0,1.0,-2.861051559448242,1.297236680984497,1.5638148784637451,0.648552417755127,0.9411436915397644,0.9411436915397644,0.0,132.8352508544922,145.0,57568.1171875,0.0,1979.0845947265625,1.0,279.7431335449219,283.2828674316406,296.81744384765625,300.4801940917969,293.1499938964844,293.1499938964844,279.45001220703125,32641.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813645839691162,1.0,0.0,0.0,3.887482881546021,3.88750958442688,1.0083939514515805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3955078125,0.0,1826.860595703125,1895.4371337890625,0.0,3229.36767578125,0.9621102809906006,1.0,0.0,3.0,1.0,0.0
17918700,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6482285857200623,0.520723283290863,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8545861840248108,0.3617720901966095,0.3440458178520202,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8434183597564697,0.3467051386833191,0.2439193278551101,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8198392987251282,0.3163977563381195,0.3016019165515899,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7247718572616577,0.2158140987157821,0.9821323156356812,284.8817443847656,284.95001220703125,300.5350952148437,293.84600830078125,298.8346252441406,297.4206848144531,284.8787841796875,1.0,0.5419132113456726,0.7940115928649902,0.7940115928649902,1.0,1.0,-2.872409105300904,1.3024190664291382,1.5699900388717651,0.6511695384979248,0.8533587455749512,0.8533587455749512,0.0,134.15419006347656,145.0,58628.703125,0.0,2004.0740966796875,1.0,279.4922790527344,283.1282043457031,296.8830871582031,300.7220153808594,293.1499938964844,293.1499938964844,279.45001220703125,37513.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883558511734009,1.0,0.0,0.0,3.858569860458374,3.858597040176392,9.934499303199118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6865234375,0.0,1829.34521484375,1895.4371337890625,0.0,3294.828125,0.9562332034111024,1.0,0.0,3.0,1.0,0.0
17918760,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6490769386291504,0.5243722796440125,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8537552952766418,0.3631744980812073,0.345422089099884,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8420711755752563,0.3473195135593414,0.2443923652172088,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8188003301620483,0.3172764778137207,0.3024918735027313,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7236872315406799,0.2162166386842727,0.9842557907104492,284.9175109863281,284.95001220703125,300.5649108886719,293.8511657714844,298.8428955078125,297.4110107421875,284.91973876953125,1.0,0.5441885590553284,0.7924967408180237,0.7924967408180237,1.0,1.0,-2.8826403617858887,1.3070383071899414,1.5756021738052368,0.6534637808799744,0.8591717481613159,0.8591717481613159,0.0,135.66856384277344,148.0,58584.4296875,0.0,2028.34326171875,1.0,279.456298828125,283.1632995605469,296.87750244140625,300.6718444824219,293.1499938964844,293.1499938964844,279.75,38384.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907514214515686,1.0,0.0,0.0,3.776188135147095,3.776214599609375,9.514818657407886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.025390625,0.0,1735.3038330078125,1895.4371337890625,0.0,3317.234130859375,0.9418286681175232,1.0,0.0,3.0,1.0,0.0
17918820,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6520737409591675,0.5306845903396606,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8530139923095703,0.3667077422142029,0.3486461043357849,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8403352499008179,0.3493609428405761,0.2457233667373657,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8175563812255859,0.3196597993373871,0.3046603500843048,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7222155332565308,0.2174476236104965,0.9896202087402344,285.0316467285156,284.95001220703125,300.62457275390625,293.8614501953125,298.8669128417969,297.4053649902344,285.0297241210937,1.0,0.548818051815033,0.7894670963287354,0.7894670963287354,1.0,1.0,-2.9047532081604004,1.317061424255371,1.5876917839050293,0.6584011912345886,0.9758209586143494,0.9758209586143494,0.0,138.47412109375,136.0,58489.82421875,0.0,2079.02001953125,1.0,279.7442932128906,283.2774353027344,296.84844970703125,300.5685729980469,293.1499938964844,293.1499938964844,279.45001220703125,31726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843385577201843,1.0,0.0,0.0,3.959803342819214,3.9598307609558105,1.046262127601949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.017578125,0.0,1911.825439453125,1895.4371337890625,0.0,3257.224853515625,0.9776464104652404,1.0,0.0,3.0,1.0,0.0
17918880,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6520737409591675,0.5306845903396606,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8530139923095703,0.3667077422142029,0.3486461043357849,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8403352499008179,0.3493609428405761,0.2457233667373657,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8175563812255859,0.3196597993373871,0.3046603500843048,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7222155332565308,0.2174476236104965,0.9896202087402344,285.0316467285156,284.95001220703125,300.62457275390625,293.8614501953125,298.8669128417969,297.4053649902344,285.0297241210937,1.0,0.548818051815033,0.7894670963287354,0.7894670963287354,1.0,1.0,-2.9047532081604004,1.317061424255371,1.5876917839050293,0.6584011912345886,0.9758209586143494,0.9758209586143494,0.0,138.47412109375,136.0,58489.82421875,0.0,2079.02001953125,1.0,279.7442932128906,283.2774353027344,296.84844970703125,300.5685729980469,293.1499938964844,293.1499938964844,279.45001220703125,31726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843385577201843,1.0,0.0,0.0,3.959803342819214,3.9598307609558105,1.046262127601949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.017578125,0.0,1911.825439453125,1895.4371337890625,0.0,3257.224853515625,0.9776464104652404,1.0,0.0,3.0,1.0,0.0
17918940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6532442569732666,0.5288902521133423,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8553388118743896,0.3683326542377472,0.3503871262073517,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8419634103775024,0.3500732481479645,0.2463983297348022,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8193883895874023,0.3206644058227539,0.3057957291603088,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.723581075668335,0.2179010212421417,0.9922678470611572,284.87432861328125,284.95001220703125,300.6588439941406,293.8673400878906,298.8775329589844,297.3968505859375,284.87353515625,1.0,0.5489315986633301,0.7877242565155029,0.7877242565155029,1.0,1.0,-2.910068988800049,1.3192037343978882,1.590865135192871,0.6595469117164612,0.8708199262619019,0.8708199262619019,0.0,138.1221923828125,136.0,59516.71875,0.0,2086.198486328125,1.0,279.48004150390625,283.1029357910156,296.9142150878906,300.8077697753906,293.1499938964844,293.1499938964844,279.45001220703125,37578.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929189443588257,1.0,0.0,0.0,3.9274728298187256,3.927500724792481,1.0292470733475056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7109375,0.0,1917.300048828125,1895.4371337890625,0.0,3337.494384765625,0.9720172882080078,1.0,0.0,3.0,1.0,0.0
17919000,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6545361876487732,0.5256710648536682,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8578380346298218,0.369421124458313,0.3513755202293396,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8438669443130493,0.3504693210124969,0.2466497421264648,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8214307427406311,0.3212942481040954,0.3063596785068512,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7251705527305603,0.2181401848793029,0.9932250380516052,284.8995666503906,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3924560546875,284.902099609375,1.0,0.5481154918670654,0.786437451839447,0.786437451839447,1.0,1.0,-2.90952467918396,1.3186510801315308,1.5908735990524292,0.6591418981552124,0.8693286180496216,0.8693286180496216,0.0,137.09613037109375,139.0,59330.56640625,0.0,2080.18798828125,1.0,279.4555053710937,283.1297912597656,296.9029541015625,300.7535705566406,293.1499938964844,293.1499938964844,279.75,38703.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947944045066833,1.0,0.0,0.0,3.857088327407837,3.8571157455444336,9.926872053256377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3203125,0.0,1836.9105224609373,1895.4371337890625,0.0,3355.01416015625,0.959648370742798,1.0,0.0,3.0,1.0,0.0
17919060,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6600807905197144,0.523236095905304,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8615224957466125,0.3728342354297638,0.354330837726593,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8463099598884583,0.3523412644863128,0.247745856642723,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8241768479347229,0.3235126733779907,0.3082227408885956,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7271333932876587,0.2192417234182357,0.9973055124282836,285.02130126953125,284.95001220703125,300.7433166503906,293.8816223144531,298.9186706542969,297.4032287597656,285.0195007324219,1.0,0.5493068695068359,0.7834430932998657,0.7834430932998657,1.0,1.0,-2.918593645095825,1.3223925828933716,1.596200942993164,0.6605239510536194,0.9822563529014589,0.9822563529014589,0.0,136.66845703125,142.0,58918.61328125,0.0,2093.362548828125,1.0,279.74468994140625,283.2557983398437,296.86474609375,300.61767578125,293.1499938964844,293.1499938964844,279.45001220703125,32329.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874590396881104,1.0,0.0,0.0,4.013474464416504,4.013502597808838,1.0748163958851364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5361328125,0.0,1987.337646484375,1895.4371337890625,0.0,3286.436767578125,0.9901291728019714,1.0,0.0,3.0,1.0,0.0
17919120,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6600807905197144,0.523236095905304,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8615224957466125,0.3728342354297638,0.354330837726593,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8463099598884583,0.3523412644863128,0.247745856642723,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8241768479347229,0.3235126733779907,0.3082227408885956,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7271333932876587,0.2192417234182357,0.9973055124282836,285.02130126953125,284.95001220703125,300.7433166503906,293.8816223144531,298.9186706542969,297.4032287597656,285.0195007324219,1.0,0.5493068695068359,0.7834430932998657,0.7834430932998657,1.0,1.0,-2.918593645095825,1.3223925828933716,1.596200942993164,0.6605239510536194,0.9822563529014589,0.9822563529014589,0.0,136.66845703125,142.0,58918.61328125,0.0,2093.362548828125,1.0,279.74468994140625,283.2557983398437,296.86474609375,300.61767578125,293.1499938964844,293.1499938964844,279.45001220703125,32329.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874590396881104,1.0,0.0,0.0,4.013474464416504,4.013502597808838,1.0748163958851364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5361328125,0.0,1987.337646484375,1895.4371337890625,0.0,3286.436767578125,0.9901291728019714,1.0,0.0,3.0,1.0,0.0
17919180,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6636993885040283,0.5245035290718079,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8630654811859131,0.3755534291267395,0.3571144640445709,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8466776013374329,0.3534157574176788,0.2486838400363922,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8249738812446594,0.325103610754013,0.309931069612503,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7274508476257324,0.2199294418096542,1.0011361837387085,284.900390625,284.95001220703125,300.80206298828125,293.8912658691406,298.9419860839844,297.3978881835937,284.9031066894531,1.0,0.5515417456626892,0.7804486751556396,0.7804486751556396,1.0,1.0,-2.931248426437378,1.3277971744537354,1.603451371192932,0.6629936099052429,0.8790836334228516,0.8790836334228516,0.0,137.5415496826172,145.0,59862.015625,0.0,2119.1923828125,1.0,279.455322265625,283.11676025390625,296.9179382324219,300.7970886230469,293.1499938964844,293.1499938964844,279.75,38675.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968633413314819,1.0,0.0,0.0,3.905160665512085,3.90518856048584,1.017585987028724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2705078125,0.0,1897.4532470703125,1895.4371337890625,0.0,3374.328369140625,0.970458447933197,1.0,0.0,3.0,1.0,0.0
17919240,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6636993885040283,0.5245035290718079,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8630654811859131,0.3755534291267395,0.3571144640445709,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8466776013374329,0.3534157574176788,0.2486838400363922,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8249738812446594,0.325103610754013,0.309931069612503,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7274508476257324,0.2199294418096542,1.0011361837387085,284.900390625,284.95001220703125,300.80206298828125,293.8912658691406,298.9419860839844,297.3978881835937,284.9031066894531,1.0,0.5515417456626892,0.7804486751556396,0.7804486751556396,1.0,1.0,-2.931248426437378,1.3277971744537354,1.603451371192932,0.6629936099052429,0.8790836334228516,0.8790836334228516,0.0,137.5415496826172,145.0,59862.015625,0.0,2119.1923828125,1.0,279.455322265625,283.11676025390625,296.9179382324219,300.7970886230469,293.1499938964844,293.1499938964844,279.75,38675.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968633413314819,1.0,0.0,0.0,3.905160665512085,3.90518856048584,1.017585987028724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2705078125,0.0,1897.4532470703125,1895.4371337890625,0.0,3374.328369140625,0.970458447933197,1.0,0.0,3.0,1.0,0.0
17919300,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.6658546328544617,0.5259430408477783,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8633812665939331,0.377202957868576,0.358489841222763,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8464213013648987,0.3542653024196625,0.2491301596164703,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8249512910842896,0.3261352181434631,0.3107542693614959,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7272243499755859,0.2204167544841766,1.00287127494812,285.0379943847656,284.95001220703125,300.8312072753906,293.8959350585937,298.9556579589844,297.3989562988281,285.04156494140625,1.0,0.5529165863990784,0.7789514660835266,0.7789514660835266,1.0,1.0,-2.938239812850952,1.330817461013794,1.6074224710464478,0.6643532514572144,0.9768953323364258,0.9768953323364258,0.0,138.25364685058594,145.0,59196.5078125,0.0,2134.70166015625,1.0,279.7079772949219,283.2650756835937,296.8676147460937,300.594970703125,293.1499938964844,293.1499938964844,279.75,33283.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910082578659058,1.0,0.0,0.0,3.970860481262207,3.970887899398804,1.0521132480789674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.14453125,0.0,1938.885498046875,1895.4371337890625,0.0,3319.635498046875,0.9833966493606568,1.0,0.0,3.0,1.0,0.0
17919360,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.6681537628173828,0.527105987071991,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8640843629837036,0.379000574350357,0.3601646423339844,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8465725779533386,0.3552784621715545,0.2498207539319992,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8252765536308289,0.3272989690303802,0.3118365406990051,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7273092865943909,0.2210095226764679,1.0054692029953003,285.03143310546875,284.95001220703125,300.86016845703125,293.90045166015625,298.9703674316406,297.4020690917969,285.0300598144531,1.0,0.5544943809509277,0.7774776816368103,0.7774776816368103,1.0,1.0,-2.946902275085449,1.334636926651001,1.6122653484344482,0.6661542654037476,1.0,1.0,0.0,138.9464111328125,148.0,59521.4375,0.0,2153.055419921875,1.0,279.74481201171875,283.2507629394531,296.8841552734375,300.6725769042969,293.1499938964844,293.1499938964844,279.45001220703125,32254.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897308707237244,1.0,0.0,0.0,4.059856414794922,4.059884548187256,1.0998022617059178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6064453125,0.0,2049.188232421875,1895.4371337890625,0.0,3307.6904296875,1.0,1.0,0.0,3.0,1.0,0.0
17919420,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.670502245426178,0.5316448211669922,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8638805747032166,0.381710946559906,0.363008052110672,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8452906012535095,0.3563076257705688,0.2507780194282532,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8244876861572266,0.3288338184356689,0.3135558664798736,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.726235568523407,0.2216296195983886,1.009287714958191,284.8974609375,284.95001220703125,300.9175109863281,293.90899658203125,298.9891357421875,297.3894348144531,284.9003295898437,1.0,0.5579470992088318,0.7745301723480225,0.7745301723480225,1.0,1.0,-2.963585615158081,1.3419326543807983,1.6216529607772827,0.6696491837501526,0.8967572450637817,0.8967572450637817,0.0,141.01316833496094,151.0,60639.078125,0.0,2192.374755859375,1.0,279.45477294921875,283.0966796875,296.9389953613281,300.8658752441406,293.1499938964844,293.1499938964844,279.75,38055.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996535539627075,1.0,0.0,0.0,3.97658944129944,3.976617813110352,1.05515141513024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8994140625,0.0,1985.29248046875,1895.4371337890625,0.0,3400.354736328125,0.9856606125831604,1.0,0.0,3.0,1.0,0.0
17919480,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.670502245426178,0.5316448211669922,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8638805747032166,0.381710946559906,0.363008052110672,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8452906012535095,0.3563076257705688,0.2507780194282532,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8244876861572266,0.3288338184356689,0.3135558664798736,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.726235568523407,0.2216296195983886,1.009287714958191,284.8974609375,284.95001220703125,300.9175109863281,293.90899658203125,298.9891357421875,297.3894348144531,284.9003295898437,1.0,0.5579470992088318,0.7745301723480225,0.7745301723480225,1.0,1.0,-2.963585615158081,1.3419326543807983,1.6216529607772827,0.6696491837501526,0.8967572450637817,0.8967572450637817,0.0,141.01316833496094,151.0,60639.078125,0.0,2192.374755859375,1.0,279.45477294921875,283.0966796875,296.9389953613281,300.8658752441406,293.1499938964844,293.1499938964844,279.75,38055.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996535539627075,1.0,0.0,0.0,3.97658944129944,3.976617813110352,1.05515141513024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8994140625,0.0,1985.29248046875,1895.4371337890625,0.0,3400.354736328125,0.9856606125831604,1.0,0.0,3.0,1.0,0.0
17919540,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.6737831234931946,0.5366495847702026,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8635749816894531,0.3851360082626343,0.3660350143909454,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8439378142356873,0.3581069409847259,0.2518675625324249,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8235853910446167,0.3309563100337982,0.3153959810733795,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7250117063522339,0.2226107567548751,1.0132519006729126,285.061279296875,284.95001220703125,300.9739074707031,293.9168395996094,299.01348876953125,297.3876342773437,285.0633850097656,1.0,0.5616922378540039,0.7715826034545898,0.7715826034545898,1.0,1.0,-2.981521844863892,1.3498181104660034,1.6317038536071775,0.6733662486076355,1.0,1.0,0.0,143.2885284423828,154.0,60000.39453125,0.0,2235.3720703125,1.0,279.7448425292969,283.2691955566406,296.9013671875,300.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,32257.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928109407424927,1.0,0.0,0.0,4.065427303314209,4.065455913543701,1.1028226936105057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9716796875,0.0,2056.806884765625,1895.4371337890625,0.0,3336.485107421875,1.0,1.0,0.0,3.0,1.0,0.0
17919600,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.6737831234931946,0.5366495847702026,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8635749816894531,0.3851360082626343,0.3660350143909454,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8439378142356873,0.3581069409847259,0.2518675625324249,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8235853910446167,0.3309563100337982,0.3153959810733795,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7250117063522339,0.2226107567548751,1.0132519006729126,285.061279296875,284.95001220703125,300.9739074707031,293.9168395996094,299.01348876953125,297.3876342773437,285.0633850097656,1.0,0.5616922378540039,0.7715826034545898,0.7715826034545898,1.0,1.0,-2.981521844863892,1.3498181104660034,1.6317038536071775,0.6733662486076355,1.0,1.0,0.0,143.2885284423828,154.0,60000.39453125,0.0,2235.3720703125,1.0,279.7448425292969,283.2691955566406,296.9013671875,300.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,32257.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928109407424927,1.0,0.0,0.0,4.065427303314209,4.065455913543701,1.1028226936105057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9716796875,0.0,2056.806884765625,1895.4371337890625,0.0,3336.485107421875,1.0,1.0,0.0,3.0,1.0,0.0
17919660,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6753403544425964,0.5425066947937012,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8627743124961853,0.3879328668117523,0.368996262550354,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8421279191970825,0.3592031300067901,0.2528980374336242,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8222448229789734,0.3325221836566925,0.3171760737895965,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7234248518943787,0.2232148051261901,1.0171080827713013,284.9077453613281,284.95001220703125,301.0291748046875,293.923828125,299.02996826171875,297.3727722167969,284.9082336425781,1.0,0.5656859874725342,0.7683807015419006,0.7683807015419006,1.0,1.0,-3.0001394748687744,1.3579176664352417,1.6422218084335327,0.6772522330284119,0.9318843483924866,0.9318843483924866,0.0,145.8890838623047,157.0,61477.734375,0.0,2281.716064453125,1.0,279.4545288085937,283.08563232421875,296.9550476074219,300.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,35908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025575518608092,1.0,0.0,0.0,4.0467529296875,4.046781539916992,1.0927142284344882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2998046875,0.0,2061.71630859375,1895.4371337890625,0.0,3427.41259765625,0.9998039603233336,1.0,0.0,3.0,1.0,0.0
17919720,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.6753403544425964,0.5425066947937012,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8627743124961853,0.3879328668117523,0.368996262550354,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8421279191970825,0.3592031300067901,0.2528980374336242,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8222448229789734,0.3325221836566925,0.3171760737895965,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7234248518943787,0.2232148051261901,1.0171080827713013,284.9077453613281,284.95001220703125,301.0291748046875,293.923828125,299.02996826171875,297.3727722167969,284.9082336425781,1.0,0.5656859874725342,0.7683807015419006,0.7683807015419006,1.0,1.0,-3.0001394748687744,1.3579176664352417,1.6422218084335327,0.6772522330284119,0.9318843483924866,0.9318843483924866,0.0,145.8890838623047,157.0,61477.734375,0.0,2281.716064453125,1.0,279.4545288085937,283.08563232421875,296.9550476074219,300.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,35908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025575518608092,1.0,0.0,0.0,4.0467529296875,4.046781539916992,1.0927142284344882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2998046875,0.0,2061.71630859375,1895.4371337890625,0.0,3427.41259765625,0.9998039603233336,1.0,0.0,3.0,1.0,0.0
17919780,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6753841638565063,0.5502067804336548,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8605251908302307,0.3902841508388519,0.3712902367115021,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8388846516609192,0.3597875237464905,0.2533682584762573,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8195576071739197,0.3336421251296997,0.3183298707008362,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7205725908279419,0.2234183251857757,1.0186002254486084,284.8801574707031,284.95001220703125,301.08319091796875,293.9298400878906,299.0408020019531,297.3487548828125,284.8826599121094,1.0,0.5695957541465759,0.7651787996292114,0.7651787996292114,1.0,1.0,-3.015899896621704,1.3646172285079956,1.6512826681137085,0.6803485155105591,0.8466783761978149,0.8466783761978149,0.0,149.00051879882812,145.0,61910.25390625,0.0,2326.041015625,1.0,279.1559753417969,283.0367431640625,296.9483642578125,300.96875,293.1499938964844,293.1499938964844,279.45001220703125,40759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909111738204956,1.0,0.0,0.0,3.810516357421875,3.8105435371398926,9.688598083812394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1171875,0.0,1795.4283447265625,1895.4371337890625,0.0,3488.3583984375,0.9512916207313538,1.0,0.0,3.0,1.0,0.0
17919840,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6753841638565063,0.5502067804336548,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8605251908302307,0.3902841508388519,0.3712902367115021,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8388846516609192,0.3597875237464905,0.2533682584762573,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8195576071739197,0.3336421251296997,0.3183298707008362,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7205725908279419,0.2234183251857757,1.0186002254486084,284.8801574707031,284.95001220703125,301.08319091796875,293.9298400878906,299.0408020019531,297.3487548828125,284.8826599121094,1.0,0.5695957541465759,0.7651787996292114,0.7651787996292114,1.0,1.0,-3.015899896621704,1.3646172285079956,1.6512826681137085,0.6803485155105591,0.8466783761978149,0.8466783761978149,0.0,149.00051879882812,145.0,61910.25390625,0.0,2326.041015625,1.0,279.1559753417969,283.0367431640625,296.9483642578125,300.96875,293.1499938964844,293.1499938964844,279.45001220703125,40759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909111738204956,1.0,0.0,0.0,3.810516357421875,3.8105435371398926,9.688598083812394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1171875,0.0,1795.4283447265625,1895.4371337890625,0.0,3488.3583984375,0.9512916207313538,1.0,0.0,3.0,1.0,0.0
17919900,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6765343546867371,0.5489577651023865,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8621817231178284,0.3919166028499603,0.3726100921630859,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.839877188205719,0.3605783879756927,0.2537448704242706,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8207073211669922,0.3345853090286255,0.3190309405326843,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7212932109832764,0.2237658947706222,1.019526124000549,285.0144348144531,284.95001220703125,301.1096496582031,293.9324645996094,299.0512084960937,297.3466186523437,285.0165100097656,1.0,0.5694205164909363,0.7635778188705444,0.7635778188705444,1.0,1.0,-3.018408298492432,1.3653525114059448,1.6530559062957764,0.6806526780128479,0.9354673624038696,0.9354673624038696,0.0,148.69908142089844,145.0,61181.1796875,0.0,2329.024169921875,1.0,279.4057922363281,283.1817626953125,296.8956298828125,300.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,34158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023420810699464,1.0,0.0,0.0,3.868079900741577,3.868106603622437,9.983530162571697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6748046875,0.0,1814.645751953125,1895.4371337890625,0.0,3425.406494140625,0.9612006545066832,1.0,0.0,3.0,1.0,0.0
17919960,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.6786819100379944,0.544138491153717,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8659132122993469,0.3936513662338257,0.374172568321228,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8428251147270203,0.3614847064018249,0.2543225586414337,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8236982822418213,0.335624635219574,0.3199380934238434,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7236320376396179,0.2242044955492019,1.0211066007614136,284.9979553222656,284.95001220703125,301.1357421875,293.9347839355469,299.0649719238281,297.3511657714844,284.996337890625,1.0,0.5683391094207764,0.7619556188583374,0.7619556188583374,1.0,1.0,-3.018183708190918,1.3647860288619995,1.653397560119629,0.6801514625549316,0.9439556002616882,0.9439556002616882,0.0,147.1288299560547,148.0,61321.3671875,0.0,2320.531005859375,1.0,279.44415283203125,283.16290283203125,296.9105224609375,300.82012939453125,293.1499938964844,293.1499938964844,279.1499938964844,33277.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003042578697205,1.0,0.0,0.0,3.943139791488648,3.943166971206665,1.0374749308539322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.30078125,0.0,1902.8203125,1895.4371337890625,0.0,3406.420166015625,0.9749101996421814,1.0,0.0,3.0,1.0,0.0
17920020,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6822437047958374,0.5419391989707947,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8691557049751282,0.3963423669338226,0.3768502473831177,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8447338938713074,0.3624271154403686,0.2551055252552032,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8258931636810303,0.3370206654071808,0.3213832974433899,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7250617742538452,0.2246512174606323,1.023467183113098,284.9081115722656,284.95001220703125,301.1867370605469,293.9384765625,299.0871276855469,297.3512268066406,284.9098815917969,1.0,0.5691056251525879,0.7587112188339233,0.7587112188339233,1.0,1.0,-3.0242631435394287,1.3668023347854614,1.6574609279632568,0.6805825233459473,0.8561702370643616,0.8561702370643616,0.0,146.6492919921875,151.0,61925.9765625,0.0,2329.0888671875,1.0,279.1559143066406,283.0555114746094,296.9552917480469,300.96905517578125,293.1499938964844,293.1499938964844,279.45001220703125,39096.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076036214828492,1.0,0.0,0.0,3.7945191860198975,3.794545888900757,9.607419997337274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0869140625,0.0,1762.9566650390625,1895.4371337890625,0.0,3474.351318359375,0.9464498162269592,1.0,0.0,3.0,1.0,0.0
17920080,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6822437047958374,0.5419391989707947,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8691557049751282,0.3963423669338226,0.3768502473831177,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8447338938713074,0.3624271154403686,0.2551055252552032,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8258931636810303,0.3370206654071808,0.3213832974433899,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7250617742538452,0.2246512174606323,1.023467183113098,284.9081115722656,284.95001220703125,301.1867370605469,293.9384765625,299.0871276855469,297.3512268066406,284.9098815917969,1.0,0.5691056251525879,0.7587112188339233,0.7587112188339233,1.0,1.0,-3.0242631435394287,1.3668023347854614,1.6574609279632568,0.6805825233459473,0.8561702370643616,0.8561702370643616,0.0,146.6492919921875,151.0,61925.9765625,0.0,2329.0888671875,1.0,279.1559143066406,283.0555114746094,296.9552917480469,300.96905517578125,293.1499938964844,293.1499938964844,279.45001220703125,39096.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076036214828492,1.0,0.0,0.0,3.7945191860198975,3.794545888900757,9.607419997337274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0869140625,0.0,1762.9566650390625,1895.4371337890625,0.0,3474.351318359375,0.9464498162269592,1.0,0.0,3.0,1.0,0.0
