time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6867145299911499,0.5422763228416443,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.871304452419281,0.3997474908828735,0.3798674345016479,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8456487059593201,0.3641132414340973,0.2561330795288086,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8270973563194275,0.3390059173107147,0.3230951428413391,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.72564697265625,0.2255143523216247,1.0267757177352903,285.015625,284.95001220703125,301.2359313964844,293.9408264160156,299.11376953125,297.3606262207031,285.01385498046875,1.0,0.5709748268127441,0.7554667592048645,0.7554667592048645,1.0,1.0,-3.0355591773986816,1.371272325515747,1.664286732673645,0.6823694705963135,0.9601048231124878,0.9601048231124878,0.0,147.19752502441406,154.0,61566.47265625,0.0,2352.503173828125,1.0,279.4443054199219,283.1690368652344,296.9220275878906,300.84228515625,293.1499938964844,293.1499938964844,279.1499938964844,32463.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001187682151794,1.0,0.0,0.0,3.953103065490722,3.95313024520874,1.0427244205857278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9267578125,0.0,1909.1114501953125,1895.4371337890625,0.0,3404.691650390625,0.9765607118606568,1.0,0.0,3.0,1.0,0.0
17920200,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6867145299911499,0.5422763228416443,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.871304452419281,0.3997474908828735,0.3798674345016479,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8456487059593201,0.3641132414340973,0.2561330795288086,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8270973563194275,0.3390059173107147,0.3230951428413391,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.72564697265625,0.2255143523216247,1.0267757177352903,285.015625,284.95001220703125,301.2359313964844,293.9408264160156,299.11376953125,297.3606262207031,285.01385498046875,1.0,0.5709748268127441,0.7554667592048645,0.7554667592048645,1.0,1.0,-3.0355591773986816,1.371272325515747,1.664286732673645,0.6823694705963135,0.9601048231124878,0.9601048231124878,0.0,147.19752502441406,154.0,61566.47265625,0.0,2352.503173828125,1.0,279.4443054199219,283.1690368652344,296.9220275878906,300.84228515625,293.1499938964844,293.1499938964844,279.1499938964844,32463.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001187682151794,1.0,0.0,0.0,3.953103065490722,3.95313024520874,1.0427244205857278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9267578125,0.0,1909.1114501953125,1895.4371337890625,0.0,3404.691650390625,0.9765607118606568,1.0,0.0,3.0,1.0,0.0
17920260,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6889116168022156,0.5454332828521729,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8716922998428345,0.402373194694519,0.3825845122337341,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8448973894119263,0.3649331927299499,0.2569064795970917,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.82675701379776,0.3403015434741974,0.3245457410812378,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7249218225479126,0.2259136587381363,1.0294244289398191,284.90924072265625,284.95001220703125,301.2832336425781,293.9417419433594,299.1294860839844,297.3517150878906,284.91119384765625,1.0,0.5735980868339539,0.7524135708808899,0.7524135708808899,1.0,1.0,-3.048479557037353,1.3765228986740112,1.6719566583633425,0.6846888661384583,0.8678198456764221,0.8678198456764221,0.0,148.72796630859375,157.0,62429.08984375,0.0,2384.16455078125,1.0,279.1557312011719,283.04302978515625,296.9662475585937,301.0107421875,293.1499938964844,293.1499938964844,279.45001220703125,38547.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090081453323364,1.0,0.0,0.0,3.8371307849884033,3.837157964706421,9.824410653891391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.115234375,0.0,1810.8651123046875,1895.4371337890625,0.0,3487.396484375,0.9553712010383606,1.0,0.0,3.0,1.0,0.0
17920320,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6889116168022156,0.5454332828521729,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8716922998428345,0.402373194694519,0.3825845122337341,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8448973894119263,0.3649331927299499,0.2569064795970917,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.82675701379776,0.3403015434741974,0.3245457410812378,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7249218225479126,0.2259136587381363,1.0294244289398191,284.90924072265625,284.95001220703125,301.2832336425781,293.9417419433594,299.1294860839844,297.3517150878906,284.91119384765625,1.0,0.5735980868339539,0.7524135708808899,0.7524135708808899,1.0,1.0,-3.048479557037353,1.3765228986740112,1.6719566583633425,0.6846888661384583,0.8678198456764221,0.8678198456764221,0.0,148.72796630859375,157.0,62429.08984375,0.0,2384.16455078125,1.0,279.1557312011719,283.04302978515625,296.9662475585937,301.0107421875,293.1499938964844,293.1499938964844,279.45001220703125,38547.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090081453323364,1.0,0.0,0.0,3.8371307849884033,3.837157964706421,9.824410653891391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.115234375,0.0,1810.8651123046875,1895.4371337890625,0.0,3487.396484375,0.9553712010383606,1.0,0.0,3.0,1.0,0.0
17920380,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6918725371360779,0.5493461489677429,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8718792796134949,0.4057193100452423,0.3855747282505035,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8439871668815613,0.3665043115615845,0.257873922586441,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8262199759483337,0.3421812951564789,0.3261909484863281,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7239882349967957,0.2266792207956314,1.0325124263763428,285.0212707519531,284.95001220703125,301.3284606933594,293.9410705566406,299.1495361328125,297.3522644042969,285.0195007324219,1.0,0.5767143964767456,0.7493603825569153,0.7493603825569153,1.0,1.0,-3.063626289367676,1.3828181028366089,1.680808186531067,0.6874857544898987,0.9772307276725768,0.9772307276725768,0.0,150.5983123779297,160.0,62112.90234375,0.0,2421.993408203125,1.0,279.444580078125,283.16046142578125,296.9273376464844,300.8825378417969,293.1499938964844,293.1499938964844,279.1499938964844,32309.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025588631629944,1.0,0.0,0.0,3.9978723526000977,3.9979000091552734,1.0664759884093655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8515625,0.0,1966.4586181640625,1895.4371337890625,0.0,3427.425048828125,0.986589789390564,1.0,0.0,3.0,1.0,0.0
17920440,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6918725371360779,0.5493461489677429,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8718792796134949,0.4057193100452423,0.3855747282505035,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8439871668815613,0.3665043115615845,0.257873922586441,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8262199759483337,0.3421812951564789,0.3261909484863281,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7239882349967957,0.2266792207956314,1.0325124263763428,285.0212707519531,284.95001220703125,301.3284606933594,293.9410705566406,299.1495361328125,297.3522644042969,285.0195007324219,1.0,0.5767143964767456,0.7493603825569153,0.7493603825569153,1.0,1.0,-3.063626289367676,1.3828181028366089,1.680808186531067,0.6874857544898987,0.9772307276725768,0.9772307276725768,0.0,150.5983123779297,160.0,62112.90234375,0.0,2421.993408203125,1.0,279.444580078125,283.16046142578125,296.9273376464844,300.8825378417969,293.1499938964844,293.1499938964844,279.1499938964844,32309.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025588631629944,1.0,0.0,0.0,3.9978723526000977,3.9979000091552734,1.0664759884093655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8515625,0.0,1966.4586181640625,1895.4371337890625,0.0,3427.425048828125,0.986589789390564,1.0,0.0,3.0,1.0,0.0
17920500,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.6924856901168823,0.5516862273216248,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.871776819229126,0.407067596912384,0.3870820701122284,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.843360185623169,0.3669400513172149,0.2583669126033783,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.825785219669342,0.3428431451320648,0.3270259797573089,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7233887314796448,0.2268811166286468,1.0341521501541138,284.8768005371094,284.95001220703125,301.3502197265625,293.9400939941406,299.1554870605469,297.3459167480469,284.8735046386719,1.0,0.578430712223053,0.747833788394928,0.747833788394928,1.0,1.0,-3.071821451187134,1.3862392902374268,1.685582160949707,0.6890797019004822,0.881270706653595,0.881270706653595,0.0,151.69166564941406,160.0,63209.75390625,0.0,2443.02490234375,1.0,279.1900939941406,282.995361328125,296.98114013671875,301.11737060546875,293.1499938964844,293.1499938964844,279.1499938964844,36998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096825122833252,1.0,0.0,0.0,3.9760215282440186,3.976049900054932,1.05485003132344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.3876953125,0.0,1975.926513671875,1895.4371337890625,0.0,3493.656982421875,0.982397735118866,1.0,0.0,3.0,1.0,0.0
17920560,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6926636099815369,0.5549333691596985,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8709527850151062,0.4082715511322021,0.388267457485199,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8420332074165344,0.3672092258930206,0.2585989832878113,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8247115015983582,0.3433634638786316,0.3275768458843231,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7222142815589905,0.2269617617130279,1.0348331928253174,284.9049072265625,284.95001220703125,301.3714294433594,293.9386901855469,299.1593017578125,297.336181640625,284.9071960449219,1.0,0.5801479816436768,0.7461665272712708,0.7461665272712708,1.0,1.0,-3.078911066055298,1.3890820741653442,1.6898291110992432,0.6903328895568848,0.8787999153137207,0.8787999153137207,0.0,153.04232788085938,163.0,63067.7578125,0.0,2463.42919921875,1.0,279.155517578125,283.0243530273437,296.9666748046875,301.0526123046875,293.1499938964844,293.1499938964844,279.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120892882347108,1.0,0.0,0.0,3.8942251205444336,3.894253015518189,1.0118949376192177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7939453125,0.0,1881.7587890625,1895.4371337890625,0.0,3515.983154296875,0.967884361743927,1.0,0.0,3.0,1.0,0.0
17920620,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6944521069526672,0.5604889392852783,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8702588677406311,0.411579966545105,0.3912254273891449,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.840324878692627,0.3687010407447815,0.2595134973526001,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8233838677406311,0.3451573252677917,0.3291478753089905,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7205466032028198,0.2276239842176437,1.037516713142395,285.0244140625,284.95001220703125,301.4119873046875,293.9344787597656,299.1744079589844,297.33184814453125,285.0227355957031,1.0,0.5837690234184265,0.7428319454193115,0.7428319454193115,1.0,1.0,-3.0953562259674072,1.3958231210708618,1.6995331048965454,0.6933174729347229,0.9932765364646912,0.9932765364646912,0.0,155.5402374267578,166.0,62706.23046875,0.0,2507.74072265625,1.0,279.44488525390625,283.1493530273437,296.9224853515625,300.9164428710937,293.1499938964844,293.1499938964844,279.1499938964844,32405.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059842228889464,1.0,0.0,0.0,4.048391819000244,4.048419952392578,1.093599621526664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0078125,0.0,2034.8775634765625,1895.4371337890625,0.0,3459.299072265625,0.9980852007865906,1.0,0.0,3.0,1.0,0.0
17920680,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6944521069526672,0.5604889392852783,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8702588677406311,0.411579966545105,0.3912254273891449,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.840324878692627,0.3687010407447815,0.2595134973526001,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8233838677406311,0.3451573252677917,0.3291478753089905,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7205466032028198,0.2276239842176437,1.037516713142395,285.0244140625,284.95001220703125,301.4119873046875,293.9344787597656,299.1744079589844,297.33184814453125,285.0227355957031,1.0,0.5837690234184265,0.7428319454193115,0.7428319454193115,1.0,1.0,-3.0953562259674072,1.3958231210708618,1.6995331048965454,0.6933174729347229,0.9932765364646912,0.9932765364646912,0.0,155.5402374267578,166.0,62706.23046875,0.0,2507.74072265625,1.0,279.44488525390625,283.1493530273437,296.9224853515625,300.9164428710937,293.1499938964844,293.1499938964844,279.1499938964844,32405.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059842228889464,1.0,0.0,0.0,4.048391819000244,4.048419952392578,1.093599621526664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0078125,0.0,2034.8775634765625,1895.4371337890625,0.0,3459.299072265625,0.9980852007865906,1.0,0.0,3.0,1.0,0.0
17920740,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6945242285728455,0.5635308623313904,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8698387145996094,0.4129624366760254,0.3927833437919616,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8393943905830383,0.3691170513629913,0.2600056529045105,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8226467967033386,0.3458036482334137,0.3299845457077026,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7196493148803711,0.2277851849794387,1.0390357971191406,284.8782958984375,284.95001220703125,301.4320983886719,293.9315490722656,299.1783447265625,297.323486328125,284.8749694824219,1.0,0.5857345461845398,0.7410979866981506,0.7410979866981506,1.0,1.0,-3.1043124198913574,1.3994932174682615,1.7048193216323853,0.695008397102356,0.8965455889701843,0.8965455889701843,0.0,156.91879272460938,166.0,63848.421875,0.0,2532.146484375,1.0,279.18609619140625,282.9816589355469,296.97381591796875,301.1480712890625,293.1499938964844,293.1499938964844,279.1499938964844,36806.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133485555648804,1.0,0.0,0.0,4.026790618896484,4.026819229125977,1.0819602493938874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.283203125,0.0,2042.0936279296875,1895.4371337890625,0.0,3527.6533203125,0.9939091801643372,1.0,0.0,3.0,1.0,0.0
17920800,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6941571831703186,0.5671011805534363,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8688291907310486,0.4140875935554504,0.3939054012298584,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8379330039024353,0.3693285882472992,0.2602059841156006,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8214110732078552,0.3462544083595276,0.3304797112941742,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7183133363723755,0.2278135567903518,1.0395153760910034,284.900146484375,284.95001220703125,301.45001220703125,293.9283447265625,299.1800842285156,297.31280517578125,284.90264892578125,1.0,0.5875086188316345,0.7394974231719971,0.7394974231719971,1.0,1.0,-3.11136794090271,1.4022941589355469,1.7090736627578735,0.6962445378303528,0.8901097178459167,0.8901097178459167,0.0,158.40350341796875,154.0,63713.33984375,0.0,2553.580322265625,1.0,279.1548767089844,283.0053405761719,296.95770263671875,301.08526611328125,293.1499938964844,293.1499938964844,279.45001220703125,38427.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157129526138306,1.0,0.0,0.0,3.952379941940308,3.9524083137512207,1.0423430012451718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0771484375,0.0,1956.496826171875,1895.4371337890625,0.0,3549.543212890625,0.9805855751037598,1.0,0.0,3.0,1.0,0.0
17920860,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.696383535861969,0.5613552927970886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.873846173286438,0.4173254370689392,0.396645575761795,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8413623571395874,0.3707110285758972,0.2609329223632812,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8250402808189392,0.3479321897029876,0.3317927122116089,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7209502458572388,0.2283594310283661,1.0409724712371826,285.02349853515625,284.95001220703125,301.4852294921875,293.9201965332031,299.1942749023437,297.3126220703125,285.0233764648437,1.0,0.5860635042190552,0.7360467314720154,0.7360467314720154,1.0,1.0,-3.111979722976685,1.4013149738311768,1.7106647491455078,0.695366621017456,1.0,1.0,0.0,156.51788330078125,157.0,62899.375,0.0,2544.73828125,1.0,279.4451599121094,283.1416931152344,296.9067077636719,300.925048828125,293.1499938964844,293.1499938964844,279.1499938964844,32284.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094199538230896,1.0,0.0,0.0,4.065632343292236,4.0656609535217285,1.1029338793377974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.359375,0.0,2057.317138671875,1895.4371337890625,0.0,3491.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
17920920,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.696383535861969,0.5613552927970886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.873846173286438,0.4173254370689392,0.396645575761795,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8413623571395874,0.3707110285758972,0.2609329223632812,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8250402808189392,0.3479321897029876,0.3317927122116089,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7209502458572388,0.2283594310283661,1.0409724712371826,285.02349853515625,284.95001220703125,301.4852294921875,293.9201965332031,299.1942749023437,297.3126220703125,285.0233764648437,1.0,0.5860635042190552,0.7360467314720154,0.7360467314720154,1.0,1.0,-3.111979722976685,1.4013149738311768,1.7106647491455078,0.695366621017456,1.0,1.0,0.0,156.51788330078125,157.0,62899.375,0.0,2544.73828125,1.0,279.4451599121094,283.1416931152344,296.9067077636719,300.925048828125,293.1499938964844,293.1499938964844,279.1499938964844,32284.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094199538230896,1.0,0.0,0.0,4.065632343292236,4.0656609535217285,1.1029338793377974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.359375,0.0,2057.317138671875,1895.4371337890625,0.0,3491.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
17920980,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6987237334251404,0.5594387054443359,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8767716884613037,0.4198315739631653,0.3992154896259308,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8428760170936584,0.371307909488678,0.2615234851837158,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8268275260925293,0.3489856421947479,0.3329706788063049,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7220093011856079,0.2285302728414535,1.0422879457473757,284.8859558105469,284.95001220703125,301.51763916015625,293.91015625,299.2052307128906,297.3087463378906,284.8887939453125,1.0,0.5866382122039795,0.7325960993766785,0.7325960993766785,1.0,1.0,-3.116461992263794,1.4021986722946167,1.7142633199691772,0.6951248049736023,0.8916770219802856,0.8916770219802856,0.0,156.0568389892578,160.0,63765.73828125,0.0,2550.9384765625,1.0,279.1546630859375,282.9859313964844,296.9349365234375,301.0712890625,293.1499938964844,293.1499938964844,279.45001220703125,38411.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179360866546632,1.0,0.0,0.0,3.974573373794556,3.974601984024048,1.0540817356741172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.041015625,0.0,1985.52734375,1895.4371337890625,0.0,3570.09912109375,0.985312044620514,1.0,0.0,3.0,1.0,0.0
17921040,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6987237334251404,0.5594387054443359,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8767716884613037,0.4198315739631653,0.3992154896259308,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8428760170936584,0.371307909488678,0.2615234851837158,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8268275260925293,0.3489856421947479,0.3329706788063049,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7220093011856079,0.2285302728414535,1.0422879457473757,284.8859558105469,284.95001220703125,301.51763916015625,293.91015625,299.2052307128906,297.3087463378906,284.8887939453125,1.0,0.5866382122039795,0.7325960993766785,0.7325960993766785,1.0,1.0,-3.116461992263794,1.4021986722946167,1.7142633199691772,0.6951248049736023,0.8916770219802856,0.8916770219802856,0.0,156.0568389892578,160.0,63765.73828125,0.0,2550.9384765625,1.0,279.1546630859375,282.9859313964844,296.9349365234375,301.0712890625,293.1499938964844,293.1499938964844,279.45001220703125,38411.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179360866546632,1.0,0.0,0.0,3.974573373794556,3.974601984024048,1.0540817356741172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.041015625,0.0,1985.52734375,1895.4371337890625,0.0,3570.09912109375,0.985312044620514,1.0,0.0,3.0,1.0,0.0
17921100,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.7002596855163574,0.5599085688591003,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8774424195289612,0.421376496553421,0.4004527628421783,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8429017066955566,0.3718957602977752,0.2617683410644531,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8270224928855896,0.3497381806373596,0.3335034549236297,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7219198942184448,0.2287548780441284,1.0427507162094116,285.024658203125,284.95001220703125,301.53289794921875,293.90447998046875,299.2122802734375,297.3103942871094,285.0273742675781,1.0,0.5873083472251892,0.73087078332901,0.73087078332901,1.0,1.0,-3.120001077651977,1.4032390117645264,1.7167619466781616,0.6953317523002625,0.9862497448921204,0.9862497448921204,0.0,156.35491943359375,160.0,62927.375,0.0,2559.36376953125,1.0,279.40924072265625,283.13720703125,296.8766784667969,300.84783935546875,293.1499938964844,293.1499938964844,279.45001220703125,33627.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91224604845047,1.0,0.0,0.0,4.028319835662842,4.028347969055176,1.0827823189174524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0537109375,0.0,2017.9039306640625,1895.4371337890625,0.0,3517.436279296875,0.9963260293006896,1.0,0.0,3.0,1.0,0.0
17921160,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.7019949555397034,0.5602248311042786,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.878450870513916,0.423105776309967,0.4020369052886963,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8432735204696655,0.3726800978183746,0.2622807323932647,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8275111317634583,0.3506524562835693,0.3343270123004913,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7220998406410217,0.2291067838668823,1.0441712141036987,285.0301818847656,284.95001220703125,301.5474853515625,293.8984069824219,299.2205505371094,297.3146057128906,285.0315246582031,1.0,0.5882630944252014,0.7292957901954651,0.7292957901954651,1.0,1.0,-3.125596523284912,1.405296802520752,1.7202998399734497,0.6961166262626648,1.0,1.0,0.0,156.68748474121094,163.0,62930.86328125,0.0,2571.974365234375,1.0,279.44488525390625,283.142578125,296.88116455078125,300.8984375,293.1499938964844,293.1499938964844,279.1499938964844,32238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910838782787323,1.0,0.0,0.0,4.06502628326416,4.065054893493652,1.1026050970031065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.4326171875,0.0,2056.10595703125,1895.4371337890625,0.0,3504.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
17921220,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7031571269035339,0.563321590423584,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8788135051727295,0.4256755113601684,0.4047506749629974,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8424810767173767,0.3733015358448028,0.2629493474960327,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8270697593688965,0.3517184257507324,0.3355981111526489,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7212483286857605,0.2293030619621276,1.0459952354431152,284.887939453125,284.95001220703125,301.574951171875,293.88507080078125,299.2264404296875,297.3052978515625,284.8905029296875,1.0,0.5906622409820557,0.7261459231376648,0.7261459231376648,1.0,1.0,-3.1371095180511475,1.4095226526260376,1.72758686542511,0.6978400349617004,0.9021590352058412,0.9021590352058412,0.0,158.19488525390625,166.0,64036.45703125,0.0,2602.44580078125,1.0,279.1546630859375,282.9773254394531,296.91131591796875,301.0616149902344,293.1499938964844,293.1499938964844,278.8500061035156,37772.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195647835731506,1.0,0.0,0.0,4.000395774841309,4.000424385070801,1.0678227226890158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.29296875,0.0,2014.600341796875,1895.4371337890625,0.0,3585.141357421875,0.9904787540435792,1.0,0.0,3.0,1.0,0.0
17921280,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7031571269035339,0.563321590423584,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8788135051727295,0.4256755113601684,0.4047506749629974,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8424810767173767,0.3733015358448028,0.2629493474960327,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8270697593688965,0.3517184257507324,0.3355981111526489,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7212483286857605,0.2293030619621276,1.0459952354431152,284.887939453125,284.95001220703125,301.574951171875,293.88507080078125,299.2264404296875,297.3052978515625,284.8905029296875,1.0,0.5906622409820557,0.7261459231376648,0.7261459231376648,1.0,1.0,-3.1371095180511475,1.4095226526260376,1.72758686542511,0.6978400349617004,0.9021590352058412,0.9021590352058412,0.0,158.19488525390625,166.0,64036.45703125,0.0,2602.44580078125,1.0,279.1546630859375,282.9773254394531,296.91131591796875,301.0616149902344,293.1499938964844,293.1499938964844,278.8500061035156,37772.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195647835731506,1.0,0.0,0.0,4.000395774841309,4.000424385070801,1.0678227226890158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.29296875,0.0,2014.600341796875,1895.4371337890625,0.0,3585.141357421875,0.9904787540435792,1.0,0.0,3.0,1.0,0.0
17921340,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7029529213905334,0.5687885880470276,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8775606155395508,0.4280321896076202,0.4069653451442718,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8401714563369751,0.3736620247364044,0.2632037997245788,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8252032995223999,0.3525432050228119,0.3363999426364898,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7190780639648438,0.2292665094137191,1.046103596687317,284.8857421875,284.95001220703125,301.60015869140625,293.870361328125,299.2276611328125,297.2894287109375,284.8871154785156,1.0,0.5933740139007568,0.7229959964752197,0.7229959964752197,1.0,1.0,-3.1477441787719727,1.4132943153381348,1.7344497442245483,0.6992764472961426,0.8337532877922058,0.8337532877922058,0.0,160.4698486328125,169.0,64216.2890625,0.0,2635.516357421875,1.0,278.8564147949219,282.950439453125,296.8830261230469,301.0569152832031,293.1499938964844,293.1499938964844,279.1499938964844,40890.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246686100959778,1.0,0.0,0.0,3.74737000465393,3.74739670753479,9.37014760893362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5,0.0,1720.1961669921875,1895.4371337890625,0.0,3632.17919921875,0.9374129176139832,1.0,0.0,3.0,1.0,0.0
17921400,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7029529213905334,0.5687885880470276,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8775606155395508,0.4280321896076202,0.4069653451442718,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8401714563369751,0.3736620247364044,0.2632037997245788,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8252032995223999,0.3525432050228119,0.3363999426364898,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7190780639648438,0.2292665094137191,1.046103596687317,284.8857421875,284.95001220703125,301.60015869140625,293.870361328125,299.2276611328125,297.2894287109375,284.8871154785156,1.0,0.5933740139007568,0.7229959964752197,0.7229959964752197,1.0,1.0,-3.1477441787719727,1.4132943153381348,1.7344497442245483,0.6992764472961426,0.8337532877922058,0.8337532877922058,0.0,160.4698486328125,169.0,64216.2890625,0.0,2635.516357421875,1.0,278.8564147949219,282.950439453125,296.8830261230469,301.0569152832031,293.1499938964844,293.1499938964844,279.1499938964844,40890.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246686100959778,1.0,0.0,0.0,3.74737000465393,3.74739670753479,9.37014760893362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5,0.0,1720.1961669921875,1895.4371337890625,0.0,3632.17919921875,0.9374129176139832,1.0,0.0,3.0,1.0,0.0
17921460,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7042810320854187,0.5732162594795227,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.877487063407898,0.4314364194869995,0.4100320041179657,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8390271663665771,0.3751132190227508,0.2641066908836365,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8243512511253357,0.3542457222938537,0.3378942608833313,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7177881002426147,0.2298325002193451,1.0483193397521973,284.998291015625,284.95001220703125,301.6233215332031,293.8544006347656,299.2364501953125,297.2890014648437,284.9978942871094,1.0,0.5964995622634888,0.7196022272109985,0.7196022272109985,1.0,1.0,-3.1622958183288574,1.4187854528427124,1.7435104846954346,0.7015262246131897,0.928092896938324,0.928092896938324,0.0,162.5709228515625,157.0,63750.14453125,0.0,2675.642578125,1.0,279.1431579589844,283.073486328125,296.8326110839844,300.8957214355469,293.1499938964844,293.1499938964844,278.8500061035156,33393.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164069890975952,1.0,0.0,0.0,3.87749981880188,3.8775265216827393,1.00322154139576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8466796875,0.0,1820.3353271484373,1895.4371337890625,0.0,3555.963623046875,0.9605240225791932,1.0,0.0,3.0,1.0,0.0
17921520,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7042810320854187,0.5732162594795227,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.877487063407898,0.4314364194869995,0.4100320041179657,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8390271663665771,0.3751132190227508,0.2641066908836365,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8243512511253357,0.3542457222938537,0.3378942608833313,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7177881002426147,0.2298325002193451,1.0483193397521973,284.998291015625,284.95001220703125,301.6233215332031,293.8544006347656,299.2364501953125,297.2890014648437,284.9978942871094,1.0,0.5964995622634888,0.7196022272109985,0.7196022272109985,1.0,1.0,-3.1622958183288574,1.4187854528427124,1.7435104846954346,0.7015262246131897,0.928092896938324,0.928092896938324,0.0,162.5709228515625,157.0,63750.14453125,0.0,2675.642578125,1.0,279.1431579589844,283.073486328125,296.8326110839844,300.8957214355469,293.1499938964844,293.1499938964844,278.8500061035156,33393.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164069890975952,1.0,0.0,0.0,3.87749981880188,3.8775265216827393,1.00322154139576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8466796875,0.0,1820.3353271484373,1895.4371337890625,0.0,3555.963623046875,0.9605240225791932,1.0,0.0,3.0,1.0,0.0
17921580,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7050015926361084,0.5670729279518127,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.882563054561615,0.4340108335018158,0.4125725924968719,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8424053192138672,0.3757218718528747,0.2646251618862152,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8279170989990234,0.3552681803703308,0.3389486968517303,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7204093337059021,0.2299544215202331,1.0490692853927612,284.91021728515625,284.95001220703125,301.6446533203125,293.8373718261719,299.2393493652344,297.28076171875,284.9106750488281,1.0,0.5946531295776367,0.7162084579467773,0.7162084579467773,1.0,1.0,-3.160785675048828,1.4165488481521606,1.7442368268966677,0.70003342628479,0.8444749712944031,0.8444749712944031,0.0,160.45233154296875,160.0,64198.51953125,0.0,2661.19921875,1.0,278.8563232421875,282.9669189453125,296.8560485839844,301.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,39008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924019992351532,1.0,0.0,0.0,3.7330729961395264,3.733099222183228,9.298785812461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3046875,0.0,1688.851806640625,1895.4371337890625,0.0,3626.21044921875,0.9326684474945068,1.0,0.0,3.0,1.0,0.0
17921640,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7050015926361084,0.5670729279518127,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.882563054561615,0.4340108335018158,0.4125725924968719,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8424053192138672,0.3757218718528747,0.2646251618862152,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8279170989990234,0.3552681803703308,0.3389486968517303,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7204093337059021,0.2299544215202331,1.0490692853927612,284.91021728515625,284.95001220703125,301.6446533203125,293.8373718261719,299.2393493652344,297.28076171875,284.9106750488281,1.0,0.5946531295776367,0.7162084579467773,0.7162084579467773,1.0,1.0,-3.160785675048828,1.4165488481521606,1.7442368268966677,0.70003342628479,0.8444749712944031,0.8444749712944031,0.0,160.45233154296875,160.0,64198.51953125,0.0,2661.19921875,1.0,278.8563232421875,282.9669189453125,296.8560485839844,301.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,39008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924019992351532,1.0,0.0,0.0,3.7330729961395264,3.733099222183228,9.298785812461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3046875,0.0,1688.851806640625,1895.4371337890625,0.0,3626.21044921875,0.9326684474945068,1.0,0.0,3.0,1.0,0.0
17921700,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7067704200744629,0.5651352405548096,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8845361471176147,0.4356088638305664,0.4138609766960144,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8435932397842407,0.3763437569141388,0.2648959457874298,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8292058706283569,0.3560337126255035,0.3394864201545715,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7212662100791931,0.2301785796880722,1.0494457483291626,285.0224609375,284.95001220703125,301.6546936035156,293.8284912109375,299.24493408203125,297.2844543457031,285.022705078125,1.0,0.5946110486984253,0.714511513710022,0.714511513710022,1.0,1.0,-3.1614139080047607,1.4161280393600464,1.7452858686447144,0.6993186473846436,0.9249612092971802,0.9249612092971802,0.0,159.81932067871094,160.0,63443.8125,0.0,2659.04833984375,1.0,279.1036071777344,283.0921630859375,296.79840087890625,300.80517578125,293.1499938964844,293.1499938964844,279.1499938964844,33388.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918306827545166,1.0,0.0,0.0,3.7991864681243896,3.7992122173309326,9.631069133320125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.87890625,0.0,1724.1658935546875,1895.4371337890625,0.0,3573.5244140625,0.944891393184662,1.0,0.0,3.0,1.0,0.0
17921760,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7086532711982727,0.5639284253120422,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8863236904144287,0.4372803270816803,0.4154226183891296,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8446532487869263,0.3770473599433899,0.2653768360614776,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8303435444831848,0.3568705916404724,0.3402595818042755,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7220047116279602,0.2304687649011612,1.0506312847137451,284.9986267089844,284.95001220703125,301.664306640625,293.81939697265625,299.2511291503906,297.2895202636719,284.9970092773437,1.0,0.5949438810348511,0.7128719687461853,0.7128719687461853,1.0,1.0,-3.1647703647613525,1.4169868230819702,1.747783660888672,0.6994236707687378,0.9294502139091492,0.9294502139091492,0.0,159.55393981933594,163.0,63597.16796875,0.0,2664.28564453125,1.0,279.1438293457031,283.06884765625,296.8017272949219,300.8599548339844,293.1499938964844,293.1499938964844,278.8500061035156,32970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169554114341736,1.0,0.0,0.0,3.8746612071990967,3.874687910079956,1.0017532758865857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.09375,0.0,1813.4239501953125,1895.4371337890625,0.0,3561.03515625,0.9592381715774536,1.0,0.0,3.0,1.0,0.0
17921820,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7102475762367249,0.56496262550354,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8876323699951172,0.4397997558116913,0.4179821610450744,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8446968197822571,0.377588540315628,0.2659066617488861,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8306931257247925,0.3578400611877441,0.3413455486297607,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7218258380889893,0.2305786311626434,1.0517250299453735,284.9126892089844,284.95001220703125,301.6824951171875,293.8006896972656,299.2546081542969,297.284423828125,284.9135437011719,1.0,0.5963639616966248,0.7095927596092224,0.7095927596092224,1.0,1.0,-3.172348976135254,1.419072151184082,1.753276824951172,0.6998655200004578,0.8471325039863586,0.8471325039863586,0.0,160.21702575683594,166.0,64152.7890625,0.0,2682.970703125,1.0,278.8563537597656,282.9635925292969,296.8207702636719,300.9822692871094,293.1499938964844,293.1499938964844,279.1499938964844,38748.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924760401248932,1.0,0.0,0.0,3.7331790924072266,3.733205318450928,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.806640625,0.0,1686.992919921875,1895.4371337890625,0.0,3633.023681640625,0.9325563907623292,1.0,0.0,3.0,1.0,0.0
17921880,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7102475762367249,0.56496262550354,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8876323699951172,0.4397997558116913,0.4179821610450744,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8446968197822571,0.377588540315628,0.2659066617488861,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8306931257247925,0.3578400611877441,0.3413455486297607,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7218258380889893,0.2305786311626434,1.0517250299453735,284.9126892089844,284.95001220703125,301.6824951171875,293.8006896972656,299.2546081542969,297.284423828125,284.9135437011719,1.0,0.5963639616966248,0.7095927596092224,0.7095927596092224,1.0,1.0,-3.172348976135254,1.419072151184082,1.753276824951172,0.6998655200004578,0.8471325039863586,0.8471325039863586,0.0,160.21702575683594,166.0,64152.7890625,0.0,2682.970703125,1.0,278.8563537597656,282.9635925292969,296.8207702636719,300.9822692871094,293.1499938964844,293.1499938964844,279.1499938964844,38748.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924760401248932,1.0,0.0,0.0,3.7331790924072266,3.733205318450928,9.299313887822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.806640625,0.0,1686.992919921875,1895.4371337890625,0.0,3633.023681640625,0.9325563907623292,1.0,0.0,3.0,1.0,0.0
17921940,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.7115952372550964,0.5664198398590088,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8880358338356018,0.4417442381381988,0.4196165800094604,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8443864583969116,0.3783396184444427,0.2662846446037292,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8305659890174866,0.3587600290775299,0.3420575857162475,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7214111089706421,0.2308546602725982,1.0525051355361938,285.0244140625,284.95001220703125,301.6927795410156,293.7891845703125,299.259033203125,297.2859802246094,285.0220947265625,1.0,0.5975936055183411,0.7076252698898315,0.7076252698898315,1.0,1.0,-3.178309917449951,1.4209809303283691,1.7573291063308716,0.700392484664917,0.933604061603546,0.933604061603546,0.0,160.95098876953125,166.0,63566.59375,0.0,2698.87841796875,1.0,279.1182861328125,283.0845031738281,296.76080322265625,300.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,32504.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186858534812928,1.0,0.0,0.0,3.8314404487609854,3.831466436386109,9.79529318101413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.0400390625,0.0,1756.3740234375,1895.4371337890625,0.0,3577.02587890625,0.9504767656326294,1.0,0.0,3.0,1.0,0.0
