time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7123885154724121,0.5673338174819946,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8884727954864502,0.4430573880672455,0.4208976328372955,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8443538546562195,0.3788615465164184,0.2666819393634796,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8306282758712769,0.3593932092189789,0.3426921963691711,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7212721705436707,0.2310640066862106,1.0535563230514526,285.00244140625,284.95001220703125,301.6993713378906,293.7814025878906,299.26177978515625,297.2868347167969,285.00164794921875,1.0,0.5985783934593201,0.7063136100769043,0.7063136100769043,1.0,1.0,-3.183452606201172,1.4227913618087769,1.7606613636016846,0.701042115688324,0.9356309175491332,0.9356309175491332,0.0,161.47178649902344,169.0,63719.390625,0.0,2712.031494140625,1.0,279.1431579589844,283.0653686523437,296.7675476074219,300.8307189941406,293.1499938964844,293.1499938964844,278.8500061035156,32840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183541536331176,1.0,0.0,0.0,3.883814573287964,3.8838412761688232,1.00649185696966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.66796875,0.0,1823.8404541015625,1895.4371337890625,0.0,3573.9619140625,0.9613762497901917,1.0,0.0,3.0,1.0,0.0
17922060,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7121398448944092,0.5719073414802551,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8878852725028992,0.4455409348011017,0.4234721660614013,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8427200317382812,0.3793288767337799,0.2671961486339569,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8293588757514954,0.3602894842624664,0.3437586426734924,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7196894288063049,0.2311300635337829,1.0546660423278809,284.9135437011719,284.95001220703125,301.71514892578125,293.7616271972656,299.26031494140625,297.2748718261719,284.9145812988281,1.0,0.6012962460517883,0.7029414772987366,0.7029414772987366,1.0,1.0,-3.195283889770508,1.4267390966415403,1.7685447931289673,0.7023882269859314,0.8532094359397888,0.8532094359397888,0.0,163.51315307617188,172.0,64445.859375,0.0,2747.031982421875,1.0,278.8562316894531,282.9553527832031,296.7856140136719,300.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,38520.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269174337387084,1.0,0.0,0.0,3.757460594177246,3.7574868202209473,9.42067742926156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.275390625,0.0,1713.9696044921875,1895.4371337890625,0.0,3652.85400390625,0.93773752450943,1.0,0.0,3.0,1.0,0.0
17922120,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7121398448944092,0.5719073414802551,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8878852725028992,0.4455409348011017,0.4234721660614013,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8427200317382812,0.3793288767337799,0.2671961486339569,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8293588757514954,0.3602894842624664,0.3437586426734924,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7196894288063049,0.2311300635337829,1.0546660423278809,284.9135437011719,284.95001220703125,301.71514892578125,293.7616271972656,299.26031494140625,297.2748718261719,284.9145812988281,1.0,0.6012962460517883,0.7029414772987366,0.7029414772987366,1.0,1.0,-3.195283889770508,1.4267390966415403,1.7685447931289673,0.7023882269859314,0.8532094359397888,0.8532094359397888,0.0,163.51315307617188,172.0,64445.859375,0.0,2747.031982421875,1.0,278.8562316894531,282.9553527832031,296.7856140136719,300.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,38520.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269174337387084,1.0,0.0,0.0,3.757460594177246,3.7574868202209473,9.42067742926156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.275390625,0.0,1713.9696044921875,1895.4371337890625,0.0,3652.85400390625,0.93773752450943,1.0,0.0,3.0,1.0,0.0
17922180,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7124117612838745,0.5765963792800903,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8874925374984741,0.4487889111042022,0.4263930022716522,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8412914276123047,0.3805485367774963,0.2679458558559418,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8282368183135986,0.3617851436138153,0.3450697362422943,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7182304859161377,0.2316027879714965,1.0565378665924072,285.0076599121094,284.95001220703125,301.7300109863281,293.7416076660156,299.26373291015625,297.2724609375,285.0060119628906,1.0,0.6043627262115479,0.6995694041252136,0.6995694041252136,1.0,1.0,-3.209157943725586,1.43159282207489,1.7775650024414062,0.7041581869125366,0.9467793107032776,0.9467793107032776,0.0,165.6927490234375,175.0,64097.4140625,0.0,2787.208984375,1.0,279.14404296875,283.06005859375,296.7301330566406,300.8153686523437,293.1499938964844,293.1499938964844,278.8500061035156,32547.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210731387138368,1.0,0.0,0.0,3.91433358192444,3.914360523223877,1.0223720892099664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.0625,0.0,1860.0374755859373,1895.4371337890625,0.0,3599.05859375,0.9678500890731812,1.0,0.0,3.0,1.0,0.0
17922240,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7124117612838745,0.5765963792800903,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8874925374984741,0.4487889111042022,0.4263930022716522,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8412914276123047,0.3805485367774963,0.2679458558559418,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8282368183135986,0.3617851436138153,0.3450697362422943,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7182304859161377,0.2316027879714965,1.0565378665924072,285.0076599121094,284.95001220703125,301.7300109863281,293.7416076660156,299.26373291015625,297.2724609375,285.0060119628906,1.0,0.6043627262115479,0.6995694041252136,0.6995694041252136,1.0,1.0,-3.209157943725586,1.43159282207489,1.7775650024414062,0.7041581869125366,0.9467793107032776,0.9467793107032776,0.0,165.6927490234375,175.0,64097.4140625,0.0,2787.208984375,1.0,279.14404296875,283.06005859375,296.7301330566406,300.8153686523437,293.1499938964844,293.1499938964844,278.8500061035156,32547.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210731387138368,1.0,0.0,0.0,3.91433358192444,3.914360523223877,1.0223720892099664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.0625,0.0,1860.0374755859373,1895.4371337890625,0.0,3599.05859375,0.9678500890731812,1.0,0.0,3.0,1.0,0.0
17922300,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.7116047143936157,0.579254686832428,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8871200084686279,0.4500545859336853,0.4278339743614197,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8404301404953003,0.3807977735996246,0.2683088779449463,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8275343775749207,0.3622410595417022,0.3457148671150207,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7173895835876465,0.2316612154245376,1.057526707649231,284.8740234375,284.95001220703125,301.73712158203125,293.73150634765625,299.2627258300781,297.2666931152344,284.8728332519531,1.0,0.6060075759887695,0.6978833675384521,0.6978833675384521,1.0,1.0,-3.2164905071258545,1.434169054031372,1.7823214530944824,0.705187976360321,0.854537844657898,0.854537844657898,0.0,166.9174346923828,175.0,65059.00390625,0.0,2808.96630859375,1.0,278.8919677734375,282.9093017578125,296.7719116210937,301.0326843261719,293.1499938964844,293.1499938964844,278.8500061035156,37891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279822707176208,1.0,0.0,0.0,3.872997999191284,3.873025417327881,1.0008934623328969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.2080078125,0.0,1850.4207763671875,1895.4371337890625,0.0,3662.6328125,0.9597359299659728,1.0,0.0,3.0,1.0,0.0
17922360,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.710365355014801,0.5826668739318848,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8861414194107056,0.4512320458889007,0.4289684891700744,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8390028476715088,0.3809423446655273,0.2684362828731537,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8263106346130371,0.3626039624214172,0.3460983633995056,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7160685062408447,0.2316415011882782,1.05768620967865,284.9117736816406,284.95001220703125,301.7441101074219,293.721435546875,299.260986328125,297.2599182128906,284.9131164550781,1.0,0.6076340675354004,0.6961126923561096,0.6961126923561096,1.0,1.0,-3.222764253616333,1.4361897706985474,1.7865746021270752,0.7058956027030945,0.8603925704956055,0.8603925704956055,0.0,168.3624725341797,163.0,64914.203125,0.0,2829.84033203125,1.0,278.856201171875,282.9438781738281,296.7481384277344,300.9548645019531,293.1499938964844,293.1499938964844,279.1499938964844,38436.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302065968513488,1.0,0.0,0.0,3.794905662536621,3.794932365417481,9.60937768468284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4306640625,0.0,1758.2904052734375,1895.4371337890625,0.0,3683.034912109375,0.945887327194214,1.0,0.0,3.0,1.0,0.0
17922420,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.7106044888496399,0.5764980316162109,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8913020491600037,0.4544027149677276,0.4316804409027099,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8423917293548584,0.3820550143718719,0.2690097391605377,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8298389315605164,0.3639836013317108,0.3471639752388,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7186933159828186,0.2320157140493393,1.0584970712661743,284.9998474121094,284.95001220703125,301.7576599121094,293.7012939453125,299.26470947265625,297.2606811523437,284.9975891113281,1.0,0.6058527231216431,0.6925713419914246,0.6925713419914246,1.0,1.0,-3.22157621383667,1.433677077293396,1.787899136543274,0.7040848135948181,0.9478739500045776,0.9478739500045776,0.0,166.21493530273438,151.0,64293.5234375,0.0,2815.572998046875,1.0,279.1442565917969,283.04608154296875,296.68963623046875,300.79412841796875,293.1499938964844,293.1499938964844,278.8500061035156,32876.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244062304496764,1.0,0.0,0.0,3.941114902496338,3.941142320632935,1.0364096851844806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.181640625,0.0,1896.9654541015625,1895.4371337890625,0.0,3629.7646484375,0.9740189909934998,1.0,0.0,3.0,1.0,0.0
17922480,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.7106044888496399,0.5764980316162109,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8913020491600037,0.4544027149677276,0.4316804409027099,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8423917293548584,0.3820550143718719,0.2690097391605377,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8298389315605164,0.3639836013317108,0.3471639752388,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7186933159828186,0.2320157140493393,1.0584970712661743,284.9998474121094,284.95001220703125,301.7576599121094,293.7012939453125,299.26470947265625,297.2606811523437,284.9975891113281,1.0,0.6058527231216431,0.6925713419914246,0.6925713419914246,1.0,1.0,-3.22157621383667,1.433677077293396,1.787899136543274,0.7040848135948181,0.9478739500045776,0.9478739500045776,0.0,166.21493530273438,151.0,64293.5234375,0.0,2815.572998046875,1.0,279.1442565917969,283.04608154296875,296.68963623046875,300.79412841796875,293.1499938964844,293.1499938964844,278.8500061035156,32876.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244062304496764,1.0,0.0,0.0,3.941114902496338,3.941142320632935,1.0364096851844806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.181640625,0.0,1896.9654541015625,1895.4371337890625,0.0,3629.7646484375,0.9740189909934998,1.0,0.0,3.0,1.0,0.0
17922540,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7125781774520874,0.5625960826873779,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9003876447677612,0.4567419588565826,0.4338935613632202,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8491884469985962,0.3823302984237671,0.2692200839519501,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8366567492485046,0.3646728992462158,0.3478035926818847,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7240883708000183,0.2319467663764953,1.057886838912964,284.89666748046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2660827636719,297.2585144042969,284.8974609375,1.0,0.6009154319763184,0.6890299916267395,0.6890299916267395,1.0,1.0,-3.207824230194092,1.42521870136261,1.782605528831482,0.6990705132484436,0.8478145003318787,0.8478145003318787,0.0,160.95889282226562,154.0,64457.6015625,0.0,2758.56884765625,1.0,278.8559875488281,282.93115234375,296.700439453125,300.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,39542.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320850372314452,1.0,0.0,0.0,3.779820203781128,3.7798471450805664,9.533131901662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6103515625,0.0,1748.6429443359375,1895.4371337890625,0.0,3700.238037109375,0.9432730674743652,1.0,0.0,3.0,1.0,0.0
17922600,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7125781774520874,0.5625960826873779,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9003876447677612,0.4567419588565826,0.4338935613632202,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8491884469985962,0.3823302984237671,0.2692200839519501,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8366567492485046,0.3646728992462158,0.3478035926818847,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7240883708000183,0.2319467663764953,1.057886838912964,284.89666748046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2660827636719,297.2585144042969,284.8974609375,1.0,0.6009154319763184,0.6890299916267395,0.6890299916267395,1.0,1.0,-3.207824230194092,1.42521870136261,1.782605528831482,0.6990705132484436,0.8478145003318787,0.8478145003318787,0.0,160.95889282226562,154.0,64457.6015625,0.0,2758.56884765625,1.0,278.8559875488281,282.93115234375,296.700439453125,300.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,39542.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320850372314452,1.0,0.0,0.0,3.779820203781128,3.7798471450805664,9.533131901662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6103515625,0.0,1748.6429443359375,1895.4371337890625,0.0,3700.238037109375,0.9432730674743652,1.0,0.0,3.0,1.0,0.0
17922660,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7180667519569397,0.5542866587638855,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9070363640785216,0.4599501192569732,0.4365856349468231,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8538385033607483,0.3834531605243683,0.2697629630565643,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8413494229316711,0.3660535514354706,0.348816454410553,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7275614142417908,0.2323308438062667,1.0585050582885742,284.9881896972656,284.95001220703125,301.7838134765625,293.66168212890625,299.2773132324219,297.2729797363281,284.98748779296875,1.0,0.5990504026412964,0.6859168410301208,0.6859168410301208,1.0,1.0,-3.2036614418029785,1.421510934829712,1.7821505069732666,0.6962760090827942,0.9275811314582824,0.9275811314582824,0.0,158.03028869628906,157.0,63551.26953125,0.0,2734.12060546875,1.0,279.1433410644531,283.04010009765625,296.6396789550781,300.69903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33672.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239388704299928,1.0,0.0,0.0,3.8984198570251465,3.898447036743164,1.0140760196009069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.4716796875,0.0,1848.8648681640625,1895.4371337890625,0.0,3625.463134765625,0.9651737213134766,1.0,0.0,3.0,1.0,0.0
17922720,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7180667519569397,0.5542866587638855,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9070363640785216,0.4599501192569732,0.4365856349468231,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8538385033607483,0.3834531605243683,0.2697629630565643,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8413494229316711,0.3660535514354706,0.348816454410553,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7275614142417908,0.2323308438062667,1.0585050582885742,284.9881896972656,284.95001220703125,301.7838134765625,293.66168212890625,299.2773132324219,297.2729797363281,284.98748779296875,1.0,0.5990504026412964,0.6859168410301208,0.6859168410301208,1.0,1.0,-3.2036614418029785,1.421510934829712,1.7821505069732666,0.6962760090827942,0.9275811314582824,0.9275811314582824,0.0,158.03028869628906,157.0,63551.26953125,0.0,2734.12060546875,1.0,279.1433410644531,283.04010009765625,296.6396789550781,300.69903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33672.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239388704299928,1.0,0.0,0.0,3.8984198570251465,3.898447036743164,1.0140760196009069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.4716796875,0.0,1848.8648681640625,1895.4371337890625,0.0,3625.463134765625,0.9651737213134766,1.0,0.0,3.0,1.0,0.0
17922780,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7215926647186279,0.5518203973770142,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9103991985321044,0.4624434411525726,0.439061164855957,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8554737567901611,0.3838493824005127,0.2701455056667328,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8431960344314575,0.3668483793735504,0.3496782481670379,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7286292314529419,0.2323245704174041,1.0588186979293823,284.90802001953125,284.95001220703125,301.7968139648437,293.6425476074219,299.28253173828125,297.2765808105469,284.90887451171875,1.0,0.5989804267883301,0.682803750038147,0.682803750038147,1.0,1.0,-3.2055435180664062,1.4205580949783323,1.7849854230880735,0.6951627135276794,0.8444033265113831,0.8444033265113831,0.0,157.3139190673828,160.0,63899.703125,0.0,2734.031494140625,1.0,278.85626220703125,282.9408569335937,296.6563720703125,300.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,39214.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304037094116212,1.0,0.0,0.0,3.738923788070679,3.738950252532959,9.327956718152564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6162109375,0.0,1697.3309326171875,1895.4371337890625,0.0,3684.84130859375,0.9341832995414734,1.0,0.0,3.0,1.0,0.0
17922840,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7215926647186279,0.5518203973770142,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9103991985321044,0.4624434411525726,0.439061164855957,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8554737567901611,0.3838493824005127,0.2701455056667328,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8431960344314575,0.3668483793735504,0.3496782481670379,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7286292314529419,0.2323245704174041,1.0588186979293823,284.90802001953125,284.95001220703125,301.7968139648437,293.6425476074219,299.28253173828125,297.2765808105469,284.90887451171875,1.0,0.5989804267883301,0.682803750038147,0.682803750038147,1.0,1.0,-3.2055435180664062,1.4205580949783323,1.7849854230880735,0.6951627135276794,0.8444033265113831,0.8444033265113831,0.0,157.3139190673828,160.0,63899.703125,0.0,2734.031494140625,1.0,278.85626220703125,282.9408569335937,296.6563720703125,300.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,39214.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304037094116212,1.0,0.0,0.0,3.738923788070679,3.738950252532959,9.327956718152564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6162109375,0.0,1697.3309326171875,1895.4371337890625,0.0,3684.84130859375,0.9341832995414734,1.0,0.0,3.0,1.0,0.0
17922900,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.723433256149292,0.5517414808273315,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9114575386047364,0.4640515446662903,0.440371572971344,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8557531237602234,0.3843906223773956,0.2703773081302643,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8435969948768616,0.3675221800804138,0.3501525521278381,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7287187576293945,0.2324993759393692,1.0590895414352417,285.02215576171875,284.95001220703125,301.8033752441406,293.6332092285156,299.286865234375,297.2812805175781,285.0224304199219,1.0,0.5994214415550232,0.6812471747398376,0.6812471747398376,1.0,1.0,-3.2081942558288574,1.4208712577819824,1.7873231172561646,0.694969117641449,0.9259689450263976,0.9259689450263976,0.0,157.40390014648438,160.0,63164.1640625,0.0,2739.911865234375,1.0,279.103759765625,283.06719970703125,296.59918212890625,300.58514404296875,293.1499938964844,293.1499938964844,279.1499938964844,33431.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243363738059998,1.0,0.0,0.0,3.806194067001343,3.806220054626465,9.666631513027824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.416015625,0.0,1732.9578857421875,1895.4371337890625,0.0,3629.122314453125,0.946478545665741,1.0,0.0,3.0,1.0,0.0
17922960,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7251145243644714,0.5517613887786865,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.912674605846405,0.4657323360443115,0.441958874464035,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8561928868293762,0.3850106000900268,0.2708127200603485,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8441238403320312,0.3682650327682495,0.3508542776107788,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7289314866065979,0.2327407747507095,1.060131311416626,285.0000305175781,284.95001220703125,301.8099975585937,293.6240539550781,299.291259765625,297.2860717773437,284.99853515625,1.0,0.6001695394515991,0.6796839833259583,0.6796839833259583,1.0,1.0,-3.212744235992432,1.4220541715621948,1.7906901836395264,0.6952356696128845,0.931806206703186,0.931806206703186,0.0,157.60707092285156,163.0,63338.640625,0.0,2750.28466796875,1.0,279.1439208984375,283.045654296875,296.60369873046875,300.6416320800781,293.1499938964844,293.1499938964844,278.8500061035156,32958.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227835536003112,1.0,0.0,0.0,3.881866931915283,3.881893634796143,1.0054826589112054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1923828125,0.0,1822.3399658203125,1895.4371337890625,0.0,3614.82421875,0.960870325565338,1.0,0.0,3.0,1.0,0.0
17923020,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7260373830795288,0.5547304749488831,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.91281658411026,0.468215674161911,0.4445208609104156,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8551279306411743,0.3853611648082733,0.2712336182594299,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8433846831321716,0.3690198063850403,0.3517703413963318,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7278848886489868,0.232743352651596,1.060880184173584,284.9129638671875,284.95001220703125,301.82354736328125,293.6063537597656,299.2904968261719,297.2784118652344,284.9139099121094,1.0,0.6021828055381775,0.6765576601028442,0.6765576601028442,1.0,1.0,-3.2219042778015137,1.4243981838226318,1.7975059747695925,0.6957640647888184,0.8495082259178162,0.8495082259178162,0.0,158.97972106933594,166.0,63966.3828125,0.0,2776.5390625,1.0,278.8562927246094,282.938720703125,296.62646484375,300.7721252441406,293.1499938964844,293.1499938964844,279.1499938964844,38691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306355118751526,1.0,0.0,0.0,3.744771718978882,3.744797945022583,9.357157750855548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.984375,0.0,1700.2274169921875,1895.4371337890625,0.0,3686.96484375,0.935051202774048,1.0,0.0,3.0,1.0,0.0
17923080,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7260373830795288,0.5547304749488831,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.91281658411026,0.468215674161911,0.4445208609104156,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8551279306411743,0.3853611648082733,0.2712336182594299,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8433846831321716,0.3690198063850403,0.3517703413963318,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7278848886489868,0.232743352651596,1.060880184173584,284.9129638671875,284.95001220703125,301.82354736328125,293.6063537597656,299.2904968261719,297.2784118652344,284.9139099121094,1.0,0.6021828055381775,0.6765576601028442,0.6765576601028442,1.0,1.0,-3.2219042778015137,1.4243981838226318,1.7975059747695925,0.6957640647888184,0.8495082259178162,0.8495082259178162,0.0,158.97972106933594,166.0,63966.3828125,0.0,2776.5390625,1.0,278.8562927246094,282.938720703125,296.62646484375,300.7721252441406,293.1499938964844,293.1499938964844,279.1499938964844,38691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306355118751526,1.0,0.0,0.0,3.744771718978882,3.744797945022583,9.357157750855548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.984375,0.0,1700.2274169921875,1895.4371337890625,0.0,3686.96484375,0.935051202774048,1.0,0.0,3.0,1.0,0.0
17923140,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.7270253896713257,0.5573210716247559,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9126753211021424,0.4704383313655853,0.4464130401611328,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8542182445526123,0.3861063718795776,0.2716109454631805,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8426833152770996,0.3699402213096618,0.3524868786334991,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7269876599311829,0.2329921871423721,1.061583161354065,285.0205993652344,284.95001220703125,301.83306884765625,293.5948486328125,299.2931823730469,297.2785339355469,285.0183410644531,1.0,0.6038659811019897,0.6744317412376404,0.6744317412376404,1.0,1.0,-3.229450225830078,1.4265868663787842,1.802863359451294,0.6963343024253845,0.9375029802322388,0.9375029802322388,0.0,160.156494140625,166.0,63423.44140625,0.0,2798.527099609375,1.0,279.1269226074219,283.05682373046875,296.56787109375,300.5845642089844,293.1499938964844,293.1499938964844,279.1499938964844,32388.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242486953735352,1.0,0.0,0.0,3.8583664894104,3.8583929538726807,9.93345338429208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.330078125,0.0,1788.55712890625,1895.4371337890625,0.0,3628.3154296875,0.9557968974113464,1.0,0.0,3.0,1.0,0.0
17923200,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7273831963539124,0.5584415197372437,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9127794504165648,0.4714813828468323,0.4474462270736694,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8539499640464783,0.3864597082138061,0.2718942165374756,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8424915671348572,0.3703778982162475,0.3529418408870697,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7266882658004761,0.2331217378377914,1.0622996091842651,285.0059509277344,284.95001220703125,301.837646484375,293.5895690917969,299.2942810058594,297.2782592773437,285.0048522949219,1.0,0.6047587990760803,0.6734313368797302,0.6734313368797302,1.0,1.0,-3.2337887287139893,1.427971363067627,1.8058172464370728,0.6967997550964355,0.9410830140113832,0.9410830140113832,0.0,160.71363830566406,169.0,63560.8671875,0.0,2810.549072265625,1.0,279.1432189941406,283.0440673828125,296.5752868652344,300.62408447265625,293.1499938964844,293.1499938964844,278.8500061035156,32724.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92416113615036,1.0,0.0,0.0,3.896207094192505,3.896234035491944,1.012925167742651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3173828125,0.0,1838.4952392578125,1895.4371337890625,0.0,3627.509521484375,0.9642078280448914,1.0,0.0,3.0,1.0,0.0
17923260,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.7263333201408386,0.5639828443527222,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9113507866859436,0.4739159941673279,0.4500007629394531,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8516212105751038,0.3867338597774505,0.2722890377044678,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8405303955078125,0.3710580170154571,0.3538248538970947,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7246159911155701,0.2330786436796188,1.0629863739013672,284.9128723144531,284.95001220703125,301.8525085449219,293.57391357421875,299.2901916503906,297.26416015625,284.9140014648437,1.0,0.6076825857162476,0.6700186729431152,0.6700186729431152,1.0,1.0,-3.2458884716033936,1.4313852787017822,1.8145033121109009,0.6977042555809021,0.856458842754364,0.856458842754364,0.0,163.0822296142578,172.0,64348.234375,0.0,2848.7470703125,1.0,278.85614013671875,282.9302062988281,296.5982971191406,300.7657775878906,293.1499938964844,293.1499938964844,279.1499938964844,38473.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328274130821228,1.0,0.0,0.0,3.774606227874756,3.774632692337036,9.506848641649412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0029296875,0.0,1734.0963134765625,1895.4371337890625,0.0,3707.02978515625,0.941461145877838,1.0,0.0,3.0,1.0,0.0
17923320,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.7263333201408386,0.5639828443527222,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9113507866859436,0.4739159941673279,0.4500007629394531,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8516212105751038,0.3867338597774505,0.2722890377044678,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8405303955078125,0.3710580170154571,0.3538248538970947,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7246159911155701,0.2330786436796188,1.0629863739013672,284.9128723144531,284.95001220703125,301.8525085449219,293.57391357421875,299.2901916503906,297.26416015625,284.9140014648437,1.0,0.6076825857162476,0.6700186729431152,0.6700186729431152,1.0,1.0,-3.2458884716033936,1.4313852787017822,1.8145033121109009,0.6977042555809021,0.856458842754364,0.856458842754364,0.0,163.0822296142578,172.0,64348.234375,0.0,2848.7470703125,1.0,278.85614013671875,282.9302062988281,296.5982971191406,300.7657775878906,293.1499938964844,293.1499938964844,279.1499938964844,38473.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328274130821228,1.0,0.0,0.0,3.774606227874756,3.774632692337036,9.506848641649412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0029296875,0.0,1734.0963134765625,1895.4371337890625,0.0,3707.02978515625,0.941461145877838,1.0,0.0,3.0,1.0,0.0
17923380,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.7257534861564636,0.5693355202674866,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.910339057445526,0.4771677255630493,0.4529165029525757,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8496649265289307,0.387785404920578,0.2729206681251526,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8388771414756775,0.3723647892475128,0.3549562394618988,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7227988839149475,0.2334558367729187,1.0644456148147583,285.0094299316406,284.95001220703125,301.8682861328125,293.5594787597656,299.29248046875,297.26080322265625,285.0078430175781,1.0,0.6108508706092834,0.6666060090065002,0.6666060090065002,1.0,1.0,-3.2597014904022217,1.435526728630066,1.8241746425628664,0.6988500952720642,0.9521077871322632,0.9521077871322632,0.0,165.47479248046875,175.0,64009.32421875,0.0,2890.94580078125,1.0,279.1441650390625,283.0382080078125,296.5472412109375,300.6226501464844,293.1499938964844,293.1499938964844,278.8500061035156,32527.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268142580986024,1.0,0.0,0.0,3.931001901626587,3.931029081344605,1.031097667691938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.4931640625,0.0,1881.1546630859373,1895.4371337890625,0.0,3651.906494140625,0.9716123342514038,1.0,0.0,3.0,1.0,0.0
17923440,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.7257534861564636,0.5693355202674866,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.910339057445526,0.4771677255630493,0.4529165029525757,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8496649265289307,0.387785404920578,0.2729206681251526,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8388771414756775,0.3723647892475128,0.3549562394618988,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7227988839149475,0.2334558367729187,1.0644456148147583,285.0094299316406,284.95001220703125,301.8682861328125,293.5594787597656,299.29248046875,297.26080322265625,285.0078430175781,1.0,0.6108508706092834,0.6666060090065002,0.6666060090065002,1.0,1.0,-3.2597014904022217,1.435526728630066,1.8241746425628664,0.6988500952720642,0.9521077871322632,0.9521077871322632,0.0,165.47479248046875,175.0,64009.32421875,0.0,2890.94580078125,1.0,279.1441650390625,283.0382080078125,296.5472412109375,300.6226501464844,293.1499938964844,293.1499938964844,278.8500061035156,32527.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268142580986024,1.0,0.0,0.0,3.931001901626587,3.931029081344605,1.031097667691938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.4931640625,0.0,1881.1546630859373,1895.4371337890625,0.0,3651.906494140625,0.9716123342514038,1.0,0.0,3.0,1.0,0.0
17923500,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.7245445251464844,0.5722480416297913,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9096891283988952,0.4784136712551117,0.4543549120426178,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8485802412033081,0.3879485130310058,0.2732288837432861,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8379486799240112,0.372722178697586,0.3555164039134979,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7218164205551147,0.2334666103124618,1.065243124961853,284.875,284.95001220703125,301.8765563964844,293.55279541015625,299.29150390625,297.2551574707031,284.8736877441406,1.0,0.6125208139419556,0.6648996472358704,0.6648996472358704,1.0,1.0,-3.266939163208008,1.4377119541168213,1.8292272090911863,0.6995155811309814,0.8597987294197083,0.8597987294197083,0.0,166.77566528320312,175.0,65016.34765625,0.0,2913.447265625,1.0,278.8916015625,282.8861083984375,296.5926513671875,300.8451843261719,293.1499938964844,293.1499938964844,278.8500061035156,37734.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336798191070556,1.0,0.0,0.0,3.893064260482788,3.893091917037964,1.0112917152582668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0908203125,0.0,1874.519287109375,1895.4371337890625,0.0,3714.823974609375,0.9641732573509216,1.0,0.0,3.0,1.0,0.0
17923560,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.7228950262069702,0.5759141445159912,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9083733558654784,0.479561448097229,0.4554655253887176,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8469120264053345,0.3879998028278351,0.2732957601547241,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8364866375923157,0.3729794323444366,0.3558058142662048,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7203583717346191,0.2333913892507553,1.0651862621307373,284.9110107421875,284.95001220703125,301.8851623535156,293.54644775390625,299.2901611328125,297.2487487792969,284.9125366210937,1.0,0.6141564249992371,0.6631346940994263,0.6631346940994263,1.0,1.0,-3.273044347763061,1.4393141269683838,1.8337302207946773,0.699828028678894,0.8643579483032227,0.8643579483032227,0.0,168.2896270751953,178.0,64878.49609375,0.0,2934.82861328125,1.0,278.85601806640625,282.9192810058594,296.5728454589844,300.7726135253906,293.1499938964844,293.1499938964844,279.1499938964844,38419.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358841180801392,1.0,0.0,0.0,3.815277338027954,3.8153042793273926,9.712823612062491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.79296875,0.0,1782.9693603515625,1895.4371337890625,0.0,3734.954345703125,0.9504084587097168,1.0,0.0,3.0,1.0,0.0
17923620,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.7208818793296814,0.5820206999778748,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.906987190246582,0.4827921092510223,0.4583614766597748,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8446635007858276,0.3890144526958465,0.2739012539386749,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8345280289649963,0.3742351830005646,0.3568916320800781,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7182196378707886,0.2337025254964828,1.0664267539978027,285.0121765136719,284.95001220703125,301.9033203125,293.53497314453125,299.2948303222656,297.248291015625,285.0105895996094,1.0,0.6175475716590881,0.6596047282218933,0.6596047282218933,1.0,1.0,-3.287391424179077,1.443449854850769,1.8439416885375977,0.7008184790611267,0.9637567400932312,0.9637567400932312,0.0,171.00657653808594,181.0,64517.4609375,0.0,2980.651611328125,1.0,279.1444091796875,283.0311279296875,296.5233154296875,300.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,32537.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929990530014038,1.0,0.0,0.0,3.969760894775391,3.9697883129119873,1.051530716722482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.107421875,0.0,1931.3748779296875,1895.4371337890625,0.0,3681.054443359375,0.9803751707077026,1.0,0.0,3.0,1.0,0.0
17923680,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.7208818793296814,0.5820206999778748,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.906987190246582,0.4827921092510223,0.4583614766597748,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8446635007858276,0.3890144526958465,0.2739012539386749,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8345280289649963,0.3742351830005646,0.3568916320800781,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7182196378707886,0.2337025254964828,1.0664267539978027,285.0121765136719,284.95001220703125,301.9033203125,293.53497314453125,299.2948303222656,297.248291015625,285.0105895996094,1.0,0.6175475716590881,0.6596047282218933,0.6596047282218933,1.0,1.0,-3.287391424179077,1.443449854850769,1.8439416885375977,0.7008184790611267,0.9637567400932312,0.9637567400932312,0.0,171.00657653808594,181.0,64517.4609375,0.0,2980.651611328125,1.0,279.1444091796875,283.0311279296875,296.5233154296875,300.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,32537.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929990530014038,1.0,0.0,0.0,3.969760894775391,3.9697883129119873,1.051530716722482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.107421875,0.0,1931.3748779296875,1895.4371337890625,0.0,3681.054443359375,0.9803751707077026,1.0,0.0,3.0,1.0,0.0
17923740,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7167364358901978,0.5891210436820984,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9048414826393129,0.4851320683956146,0.4608824253082275,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8417655825614929,0.3891777098178863,0.2742546796798706,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8319639563560486,0.3747820556163788,0.3576956689357757,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.71550053358078,0.2335275709629058,1.0667897462844849,284.9079895019531,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.240966796875,284.90948486328125,1.0,0.6209642291069031,0.6560748219490051,0.6560748219490051,1.0,1.0,-3.3007938861846924,1.447038650512695,1.8537551164627075,0.7015570998191833,0.8718396425247192,0.8718396425247192,0.0,174.05917358398438,169.0,65402.484375,0.0,3026.682861328125,1.0,278.85565185546875,282.9056396484375,296.55126953125,300.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38424.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390009045600892,1.0,0.0,0.0,3.858604431152344,3.858631849288941,9.934678928402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0556640625,0.0,1836.5946044921875,1895.4371337890625,0.0,3763.3564453125,0.9599582552909852,1.0,0.0,3.0,1.0,0.0
17923800,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7167364358901978,0.5891210436820984,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9048414826393129,0.4851320683956146,0.4608824253082275,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8417655825614929,0.3891777098178863,0.2742546796798706,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8319639563560486,0.3747820556163788,0.3576956689357757,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.71550053358078,0.2335275709629058,1.0667897462844849,284.9079895019531,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.240966796875,284.90948486328125,1.0,0.6209642291069031,0.6560748219490051,0.6560748219490051,1.0,1.0,-3.3007938861846924,1.447038650512695,1.8537551164627075,0.7015570998191833,0.8718396425247192,0.8718396425247192,0.0,174.05917358398438,169.0,65402.484375,0.0,3026.682861328125,1.0,278.85565185546875,282.9056396484375,296.55126953125,300.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38424.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390009045600892,1.0,0.0,0.0,3.858604431152344,3.858631849288941,9.934678928402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0556640625,0.0,1836.5946044921875,1895.4371337890625,0.0,3763.3564453125,0.9599582552909852,1.0,0.0,3.0,1.0,0.0
